time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295320,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8711766004562378,0.1872668862342834,0.169026494026184,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8402116298675537,0.1673604846000671,0.1592872142791748,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.9779308438301086,0.2595671713352203,0.1819108724594116,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7846208214759827,0.1354558765888214,0.1291632056236267,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.795322835445404,0.1407526135444641,0.637381911277771,284.7470092773437,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.08111572265625,284.7493591308594,1.0,0.2857686281204223,1.0,1.0,0.0,1.0,-1.532373547554016,1.5323715209960938,1.926463710333337e-06,1.1750942468643188,0.7941794395446777,0.7941794395446777,0.0,35.31926727294922,25.0,10949.064453125,-0.0,297.3091735839844,1.0,283.1499938964844,284.2795104980469,289.4049987792969,290.2041320800781,293.1499938964844,293.1499938964844,283.1499938964844,19857.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695498645305633,1.0,0.0,0.0,2.310361623764038,2.3103723526000977,3.561667085705267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.38330078125,0.0,414.55615234375,1895.4371337890625,0.0,421.7995910644531,0.5828209519386292,1.0,0.0,3.0,1.0,0.0
12295380,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.888210654258728,0.1872895807027816,0.1689424514770507,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.8549835681915283,0.1669517755508422,0.1588007062673568,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.9933156967163086,0.259240448474884,0.181612879037857,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.7989639043807983,0.1349289715290069,0.1285634338855743,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.8082644939422607,0.139415442943573,0.6309021711349487,284.778076171875,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865783691406,284.7806396484375,1.0,0.281864732503891,1.0,1.0,0.0,1.0,-1.5228310823440552,1.5228291749954224,1.9040764982491964e-06,1.167468786239624,0.7779551148414612,0.7779551148414612,0.0,33.059181213378906,25.0,10948.921875,-0.0,287.0663146972656,1.0,283.1499938964844,284.3158569335937,289.43389892578125,290.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,19881.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686626493930816,1.0,0.0,0.0,2.2377188205718994,2.2377288341522217,3.341214664942527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.76708984375,0.0,382.4179992675781,1895.4371337890625,0.0,419.5503540039063,0.5670494437217712,1.0,0.0,3.0,1.0,0.0
12295440,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.888210654258728,0.1872895807027816,0.1689424514770507,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.8549835681915283,0.1669517755508422,0.1588007062673568,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.9933156967163086,0.259240448474884,0.181612879037857,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.7989639043807983,0.1349289715290069,0.1285634338855743,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.8082644939422607,0.139415442943573,0.6309021711349487,284.778076171875,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865783691406,284.7806396484375,1.0,0.281864732503891,1.0,1.0,0.0,1.0,-1.5228310823440552,1.5228291749954224,1.9040764982491964e-06,1.167468786239624,0.7779551148414612,0.7779551148414612,0.0,33.059181213378906,25.0,10948.921875,-0.0,287.0663146972656,1.0,283.1499938964844,284.3158569335937,289.43389892578125,290.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,19881.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686626493930816,1.0,0.0,0.0,2.2377188205718994,2.2377288341522217,3.341214664942527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.76708984375,0.0,382.4179992675781,1895.4371337890625,0.0,419.5503540039063,0.5670494437217712,1.0,0.0,3.0,1.0,0.0
12295500,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8951042294502258,0.1873428076505661,0.1689497232437133,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8609470129013062,0.1667738556861877,0.1585950255393982,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.9982739090919496,0.259112685918808,0.1811878234148025,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.804582953453064,0.1346937119960785,0.1283028721809387,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8129525184631348,0.1387751549482345,0.6278501152992249,284.7945251464844,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.08941650390625,284.7972106933594,1.0,0.2802140116691589,1.0,1.0,0.0,1.0,-1.5179120302200315,1.517910122871399,1.892635509648244e-06,1.1635693311691284,0.7702018022537231,0.7702018022537231,0.0,32.21637725830078,25.0,10946.6884765625,-0.0,282.7019958496094,1.0,283.1499938964844,284.3352355957031,289.4513244628906,290.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,19910.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677222073078155,1.0,0.0,0.0,2.2005062103271484,2.2005162239074707,3.231012044579984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.781494140625,0.0,366.7424926757813,1895.4371337890625,0.0,417.1792907714844,0.5590320229530334,1.0,0.0,3.0,1.0,0.0
12295560,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.8984252214431763,0.1874192655086517,0.1689959168434143,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8636301755905151,0.1666090041399002,0.1584201902151107,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.9965771436691284,0.2593065500259399,0.1780368983745575,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8069753050804138,0.1344727575778961,0.1280742585659027,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8144897818565369,0.1381503790616989,0.6249514818191528,284.81011962890625,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0932006835937,284.8124694824219,1.0,0.2786402404308319,1.0,1.0,0.0,1.0,-1.510425329208374,1.5104234218597412,1.8752779169517453e-06,1.15760600566864,0.7621014714241028,0.7621014714241028,0.0,31.73678207397461,25.0,10929.505859375,-0.0,278.08258056640625,1.0,283.1499938964844,284.353515625,289.4703674316406,290.2653503417969,293.1499938964844,293.1499938964844,283.1499938964844,19895.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666810035705566,1.0,0.0,0.0,2.1641361713409424,2.164145946502685,3.125090017874755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.341064453125,0.0,351.6835632324219,1895.4371337890625,0.0,414.5699768066406,0.5511502623558044,1.0,0.0,3.0,1.0,0.0
12295620,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9052773714065552,0.1876431107521057,0.1691490560770034,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8691561818122864,0.1663243323564529,0.158110037446022,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9949558973312378,0.2605867683887481,0.1731796711683273,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8117529153823853,0.1340794861316681,0.1276600211858749,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8176432847976685,0.1369618773460388,0.6194000840187073,284.841552734375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1037292480469,284.8442077636719,1.0,0.2758009433746338,1.0,1.0,0.0,1.0,-1.4972405433654783,1.4972386360168457,1.8449126173436523e-06,1.1470587253570557,0.7465939521789551,0.7465939521789551,0.0,30.8309326171875,25.0,10897.3447265625,-0.0,269.9591979980469,1.0,283.1499938964844,284.39208984375,289.5101318359375,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,19896.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644879400730133,1.0,0.0,0.0,2.089988470077514,2.0899977684021,2.914614753990463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.50439453125,0.0,322.5074768066406,1895.4371337890625,0.0,409.1273193359375,0.5352155566215515,1.0,0.0,3.0,1.0,0.0
12295680,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9052773714065552,0.1876431107521057,0.1691490560770034,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8691561818122864,0.1663243323564529,0.158110037446022,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9949558973312378,0.2605867683887481,0.1731796711683273,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8117529153823853,0.1340794861316681,0.1276600211858749,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8176432847976685,0.1369618773460388,0.6194000840187073,284.841552734375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1037292480469,284.8442077636719,1.0,0.2758009433746338,1.0,1.0,0.0,1.0,-1.4972405433654783,1.4972386360168457,1.8449126173436523e-06,1.1470587253570557,0.7465939521789551,0.7465939521789551,0.0,30.8309326171875,25.0,10897.3447265625,-0.0,269.9591979980469,1.0,283.1499938964844,284.39208984375,289.5101318359375,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,19896.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644879400730133,1.0,0.0,0.0,2.089988470077514,2.0899977684021,2.914614753990463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.50439453125,0.0,322.5074768066406,1895.4371337890625,0.0,409.1273193359375,0.5352155566215515,1.0,0.0,3.0,1.0,0.0
12295740,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.911861777305603,0.187976136803627,0.1694016605615615,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.874091625213623,0.1661085784435272,0.1578675657510757,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9934844374656676,0.2624252736568451,0.1690359711647033,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8158519864082336,0.133758544921875,0.1273172050714492,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8202288746833801,0.135863110423088,0.6142673492431641,284.8761291503906,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1158142089844,284.8790283203125,1.0,0.2733351588249206,1.0,1.0,0.0,1.0,-1.485697627067566,1.4856958389282229,1.818588998503401e-06,1.137821912765503,0.73155677318573,0.73155677318573,0.0,30.065147399902344,25.0,10871.20703125,-0.0,263.0238342285156,1.0,283.1499938964844,284.4342041015625,289.55145263671875,290.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,19879.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462461918592453,1.0,0.0,0.0,2.0160181522369385,2.016026973724365,2.711953754896968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.989990234375,0.0,295.1067810058594,1895.4371337890625,0.0,404.1627502441406,0.5193994045257568,1.0,0.0,3.0,1.0,0.0
12295800,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.911861777305603,0.187976136803627,0.1694016605615615,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.874091625213623,0.1661085784435272,0.1578675657510757,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9934844374656676,0.2624252736568451,0.1690359711647033,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8158519864082336,0.133758544921875,0.1273172050714492,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8202288746833801,0.135863110423088,0.6142673492431641,284.8761291503906,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1158142089844,284.8790283203125,1.0,0.2733351588249206,1.0,1.0,0.0,1.0,-1.485697627067566,1.4856958389282229,1.818588998503401e-06,1.137821912765503,0.73155677318573,0.73155677318573,0.0,30.065147399902344,25.0,10871.20703125,-0.0,263.0238342285156,1.0,283.1499938964844,284.4342041015625,289.55145263671875,290.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,19879.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462461918592453,1.0,0.0,0.0,2.0160181522369385,2.016026973724365,2.711953754896968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.989990234375,0.0,295.1067810058594,1895.4371337890625,0.0,404.1627502441406,0.5193994045257568,1.0,0.0,3.0,1.0,0.0
12295860,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9181653261184692,0.1884221732616424,0.169758453965187,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8785262107849121,0.165965050458908,0.15769624710083,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9920253157615662,0.2645214796066284,0.1654023826122284,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8194438815116882,0.1335120797157287,0.1270479261875152,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8223599195480347,0.1348500996828079,0.6095417737960815,284.91339111328125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.128173828125,284.9165344238281,1.0,0.2711864113807678,1.0,1.0,0.0,1.0,-1.4755611419677734,1.4755593538284302,1.795664502424188e-06,1.1297006607055664,0.717056930065155,0.717056930065155,0.0,29.41335678100586,28.0,10849.6015625,-0.0,257.06524658203125,1.0,283.1499938964844,284.4794311523437,289.5931396484375,290.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,19841.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608248770236969,1.0,0.0,0.0,1.9430253505706787,1.9430339336395264,2.519128656786052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.011962890625,0.0,269.6766662597656,1895.4371337890625,0.0,400.1951599121094,0.5038740038871765,1.0,0.0,3.0,1.0,0.0
12295920,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9181653261184692,0.1884221732616424,0.169758453965187,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8785262107849121,0.165965050458908,0.15769624710083,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9920253157615662,0.2645214796066284,0.1654023826122284,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8194438815116882,0.1335120797157287,0.1270479261875152,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8223599195480347,0.1348500996828079,0.6095417737960815,284.91339111328125,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.128173828125,284.9165344238281,1.0,0.2711864113807678,1.0,1.0,0.0,1.0,-1.4755611419677734,1.4755593538284302,1.795664502424188e-06,1.1297006607055664,0.717056930065155,0.717056930065155,0.0,29.41335678100586,28.0,10849.6015625,-0.0,257.06524658203125,1.0,283.1499938964844,284.4794311523437,289.5931396484375,290.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,19841.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608248770236969,1.0,0.0,0.0,1.9430253505706787,1.9430339336395264,2.519128656786052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.011962890625,0.0,269.6766662597656,1895.4371337890625,0.0,400.1951599121094,0.5038740038871765,1.0,0.0,3.0,1.0,0.0
12295980,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9191007614135742,0.1889869570732116,0.1702373623847961,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.878320574760437,0.1658992022275924,0.1576150357723236,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9920420050621032,0.2663526237010956,0.1654418557882309,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.819038987159729,0.1333445459604263,0.1268703192472458,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8205110430717468,0.1339176148176193,0.6052727103233337,284.955322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.138916015625,284.9591064453125,1.0,0.2705632150173187,1.0,1.0,0.0,1.0,-1.4707434177398682,1.470741629600525,1.7847719391284045e-06,1.1257795095443726,0.7031978964805603,0.7031978964805603,0.0,29.32900047302246,31.0,10854.6015625,-0.0,254.8243103027344,1.0,283.1499938964844,284.5297546386719,289.634521484375,290.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,19780.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459645926952362,1.0,0.0,0.0,1.871873140335083,1.8718812465667725,2.338009323921142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.2451171875,0.0,246.3647308349609,1895.4371337890625,0.0,397.3617248535156,0.4888200759887695,1.0,0.0,3.0,1.0,0.0
12296040,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9191007614135742,0.1889869570732116,0.1702373623847961,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.878320574760437,0.1658992022275924,0.1576150357723236,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9920420050621032,0.2663526237010956,0.1654418557882309,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.819038987159729,0.1333445459604263,0.1268703192472458,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8205110430717468,0.1339176148176193,0.6052727103233337,284.955322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.138916015625,284.9591064453125,1.0,0.2705632150173187,1.0,1.0,0.0,1.0,-1.4707434177398682,1.470741629600525,1.7847719391284045e-06,1.1257795095443726,0.7031978964805603,0.7031978964805603,0.0,29.32900047302246,31.0,10854.6015625,-0.0,254.8243103027344,1.0,283.1499938964844,284.5297546386719,289.634521484375,290.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,19780.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459645926952362,1.0,0.0,0.0,1.871873140335083,1.8718812465667725,2.338009323921142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.2451171875,0.0,246.3647308349609,1895.4371337890625,0.0,397.3617248535156,0.4888200759887695,1.0,0.0,3.0,1.0,0.0
12296100,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9176148176193236,0.189314991235733,0.1705238670110702,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8765572905540466,0.1658957004547119,0.1576089560985565,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9925962686538696,0.2668985426425934,0.1667776107788086,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8174110054969788,0.1332900524139404,0.1268161088228225,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8181501030921936,0.133474513888359,0.6032856702804565,284.97869873046875,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.1425476074219,284.9827880859375,1.0,0.270732581615448,1.0,1.0,0.0,1.0,-1.4702324867248535,1.4702306985855105,1.7835947119237971e-06,1.1253397464752195,0.6967354416847229,0.6967354416847229,0.0,29.488338470458984,31.0,10867.1689453125,-0.0,255.008529663086,1.0,283.1499938964844,284.55731201171875,289.65545654296875,290.4434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19760.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593106806278229,1.0,0.0,0.0,1.836770296096801,1.836778163909912,2.251142916520621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.525634765625,0.0,235.4553680419922,1895.4371337890625,0.0,396.5596008300781,0.4814608097076416,1.0,0.0,3.0,1.0,0.0
12296160,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9149999618530272,0.1896752268075943,0.1708433628082275,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.873826265335083,0.1659128218889236,0.1576265841722488,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9934300780296326,0.2671308517456054,0.1688935309648513,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.814927339553833,0.1332558691501617,0.1267853826284408,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8149107098579407,0.133042886853218,0.6013769507408142,285.0033874511719,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.14483642578125,285.007568359375,1.0,0.2712036073207855,1.0,1.0,0.0,1.0,-1.4708480834960938,1.4708462953567505,1.7849408777692588e-06,1.1257994174957275,0.6901313066482544,0.6901313066482544,0.0,29.771560668945312,25.0,10887.7197265625,-0.0,255.97637939453125,1.0,283.1499938964844,284.5857238769531,289.6765441894531,290.4657592773437,293.1499938964844,293.1499938964844,283.1499938964844,19696.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592123329639435,1.0,0.0,0.0,1.8036460876464844,1.8036539554595947,2.1706813413402415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.17041015625,0.0,225.3192749023437,1895.4371337890625,0.0,396.32464599609375,0.4744540750980377,1.0,0.0,3.0,1.0,0.0
12296220,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.92178213596344,0.190460979938507,0.1715109944343567,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8784353137016296,0.1659837216138839,0.1576639264822006,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.992034673690796,0.2679119706153869,0.1654248833656311,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8187642693519592,0.1332242637872696,0.1267256289720535,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8171852231025696,0.1321961134672165,0.5974647402763367,285.0492553710937,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.14996337890625,285.0525817871094,1.0,0.2691122889518738,1.0,1.0,0.0,1.0,-1.4627684354782104,1.4627666473388672,1.7669510725681905e-06,1.1194010972976685,0.6777770519256592,0.6777770519256592,0.0,29.18231773376465,28.0,10875.8828125,-0.0,251.1239776611328,1.0,283.1499938964844,284.63885498046875,289.71746826171875,290.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,19598.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595160782337188,1.0,0.0,0.0,1.738823652267456,1.7388311624526978,2.0174577741727265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.092041015625,0.0,206.4942779541016,1895.4371337890625,0.0,397.0508728027344,0.46088507771492,1.0,0.0,3.0,1.0,0.0
12296280,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.92178213596344,0.190460979938507,0.1715109944343567,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8784353137016296,0.1659837216138839,0.1576639264822006,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.992034673690796,0.2679119706153869,0.1654248833656311,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8187642693519592,0.1332242637872696,0.1267256289720535,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8171852231025696,0.1321961134672165,0.5974647402763367,285.0492553710937,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.14996337890625,285.0525817871094,1.0,0.2691122889518738,1.0,1.0,0.0,1.0,-1.4627684354782104,1.4627666473388672,1.7669510725681905e-06,1.1194010972976685,0.6777770519256592,0.6777770519256592,0.0,29.18231773376465,28.0,10875.8828125,-0.0,251.1239776611328,1.0,283.1499938964844,284.63885498046875,289.71746826171875,290.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,19598.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595160782337188,1.0,0.0,0.0,1.738823652267456,1.7388311624526978,2.0174577741727265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.092041015625,0.0,206.4942779541016,1895.4371337890625,0.0,397.0508728027344,0.46088507771492,1.0,0.0,3.0,1.0,0.0
12296340,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9241761565208436,0.1913467347621917,0.1722782552242279,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8793008923530579,0.1661190539598465,0.1577724367380142,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.991820514202118,0.2695811092853546,0.1649228185415268,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8193604350090027,0.1332593560218811,0.1267389804124832,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.816194474697113,0.1314169317483902,0.5938685536384583,285.09375,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15869140625,285.09783935546875,1.0,0.2686334550380707,1.0,1.0,0.0,1.0,-1.4589107036590576,1.4589089155197144,1.7582633518031798e-06,1.1162089109420776,0.6661359667778015,0.6661359667778015,0.0,29.047243118286133,31.0,10878.25390625,-0.0,249.1889495849609,1.0,283.1499938964844,284.6923217773437,289.75347900390625,290.5448608398437,293.1499938964844,293.1499938964844,283.1499938964844,19494.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596746265888214,1.0,0.0,0.0,1.6776849031448364,1.6776920557022097,1.8780804111884208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.4580078125,0.0,189.7660675048828,1895.4371337890625,0.0,397.430419921875,0.4481755197048187,1.0,0.0,3.0,1.0,0.0
12296400,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9241761565208436,0.1913467347621917,0.1722782552242279,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8793008923530579,0.1661190539598465,0.1577724367380142,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.991820514202118,0.2695811092853546,0.1649228185415268,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8193604350090027,0.1332593560218811,0.1267389804124832,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.816194474697113,0.1314169317483902,0.5938685536384583,285.09375,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15869140625,285.09783935546875,1.0,0.2686334550380707,1.0,1.0,0.0,1.0,-1.4589107036590576,1.4589089155197144,1.7582633518031798e-06,1.1162089109420776,0.6661359667778015,0.6661359667778015,0.0,29.047243118286133,31.0,10878.25390625,-0.0,249.1889495849609,1.0,283.1499938964844,284.6923217773437,289.75347900390625,290.5448608398437,293.1499938964844,293.1499938964844,283.1499938964844,19494.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596746265888214,1.0,0.0,0.0,1.6776849031448364,1.6776920557022097,1.8780804111884208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.4580078125,0.0,189.7660675048828,1895.4371337890625,0.0,397.430419921875,0.4481755197048187,1.0,0.0,3.0,1.0,0.0
12296460,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.9211600422859192,0.1923740953207016,0.1731763184070587,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8756120800971985,0.1663256883621215,0.1579654514789581,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9930891394615172,0.2705447077751159,0.1680120378732681,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8160426616668701,0.1333635598421096,0.1268362253904342,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8112145066261292,0.1306995153427124,0.59066241979599,285.14459228515625,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644897460937,285.1490173339844,1.0,0.2694011330604553,1.0,1.0,0.0,1.0,-1.4601939916610718,1.4601922035217283,1.761033786351618e-06,1.117156982421875,0.6554000377655029,0.6554000377655029,0.0,29.46159553527832,34.0,10913.0556640625,-0.0,250.7504119873047,1.0,283.1499938964844,284.7509155273437,289.7890930175781,290.582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19375.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597166776657104,1.0,0.0,0.0,1.6209652423858645,1.6209722757339478,1.753237910406824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.63525390625,0.0,175.07431030273438,1895.4371337890625,0.0,397.53118896484375,0.4364416599273681,1.0,0.0,3.0,1.0,0.0
12296520,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.9211600422859192,0.1923740953207016,0.1731763184070587,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8756120800971985,0.1663256883621215,0.1579654514789581,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9930891394615172,0.2705447077751159,0.1680120378732681,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8160426616668701,0.1333635598421096,0.1268362253904342,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8112145066261292,0.1306995153427124,0.59066241979599,285.14459228515625,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644897460937,285.1490173339844,1.0,0.2694011330604553,1.0,1.0,0.0,1.0,-1.4601939916610718,1.4601922035217283,1.761033786351618e-06,1.117156982421875,0.6554000377655029,0.6554000377655029,0.0,29.46159553527832,34.0,10913.0556640625,-0.0,250.7504119873047,1.0,283.1499938964844,284.7509155273437,289.7890930175781,290.582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19375.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597166776657104,1.0,0.0,0.0,1.6209652423858645,1.6209722757339478,1.753237910406824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.63525390625,0.0,175.07431030273438,1895.4371337890625,0.0,397.53118896484375,0.4364416599273681,1.0,0.0,3.0,1.0,0.0
12296580,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.9144636988639832,0.1936135441064834,0.1742653995752334,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.8687057495117188,0.166606992483139,0.1582430154085159,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.9951313138008118,0.2704438269138336,0.1737161725759506,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.8097687363624573,0.1335352212190628,0.1270122826099395,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.8030055165290833,0.1300203949213028,0.587721049785614,285.1990966796875,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16656494140625,285.20379638671875,1.0,0.2712171971797943,1.0,1.0,0.0,1.0,-1.4653609991073608,1.4653592109680176,1.7724538565744297e-06,1.121204137802124,0.645627498626709,0.645627498626709,0.0,30.31136512756348,25.0,10971.376953125,-0.0,255.0211181640625,1.0,283.1499938964844,284.81231689453125,289.82635498046875,290.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,19247.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602061808109283,1.0,0.0,0.0,1.5691394805908203,1.5691461563110352,1.6429204663381825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.955810546875,0.0,162.32347106933594,1895.4371337890625,0.0,398.7056884765625,0.4257679581642151,1.0,0.0,3.0,1.0,0.0
12296640,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.9144636988639832,0.1936135441064834,0.1742653995752334,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.8687057495117188,0.166606992483139,0.1582430154085159,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.9951313138008118,0.2704438269138336,0.1737161725759506,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.8097687363624573,0.1335352212190628,0.1270122826099395,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.8030055165290833,0.1300203949213028,0.587721049785614,285.1990966796875,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16656494140625,285.20379638671875,1.0,0.2712171971797943,1.0,1.0,0.0,1.0,-1.4653609991073608,1.4653592109680176,1.7724538565744297e-06,1.121204137802124,0.645627498626709,0.645627498626709,0.0,30.31136512756348,25.0,10971.376953125,-0.0,255.0211181640625,1.0,283.1499938964844,284.81231689453125,289.82635498046875,290.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,19247.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602061808109283,1.0,0.0,0.0,1.5691394805908203,1.5691461563110352,1.6429204663381825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.955810546875,0.0,162.32347106933594,1895.4371337890625,0.0,398.7056884765625,0.4257679581642151,1.0,0.0,3.0,1.0,0.0
12296700,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.9169543385505676,0.1942955106496811,0.1748576611280441,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.8700578808784485,0.1667671799659729,0.1583853811025619,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.9948543310165404,0.2702701389789581,0.1728754341602325,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.8109492063522339,0.13363778591156,0.1271010488271713,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.8033180236816406,0.1296843886375427,0.5861939787864685,285.22540283203125,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.1671447753906,285.2292785644531,1.0,0.2705077826976776,1.0,1.0,0.0,1.0,-1.463515043258667,1.4635132551193235,1.7684006934359786e-06,1.119789719581604,0.6412369012832642,0.6412369012832642,0.0,30.164751052856445,25.0,10979.2978515625,-0.0,253.8818359375,1.0,283.1499938964844,284.84130859375,289.84527587890625,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,19197.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607318937778473,1.0,0.0,0.0,1.544655442237854,1.5446619987487793,1.592049727605627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.78271484375,0.0,156.5722198486328,1895.4371337890625,0.0,399.970947265625,0.4207842350006103,1.0,0.0,3.0,1.0,0.0
12296760,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.9242780804634094,0.1950003057718277,0.175460860133171,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.8753461241722107,0.1669363230466842,0.1585209220647812,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.9934743642807008,0.270746111869812,0.1690103113651275,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.8156052231788635,0.1337490677833557,0.1271819919347763,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.8072716593742371,0.1293562352657318,0.5846064686775208,285.24615478515625,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.1700744628906,285.2492370605469,1.0,0.268883466720581,1.0,1.0,0.0,1.0,-1.4579570293426514,1.457955241203308,1.756058395585569e-06,1.1153595447540283,0.636704683303833,0.636704683303833,0.0,29.55067443847656,28.0,10964.458984375,-0.0,250.0425720214844,1.0,283.1499938964844,284.8650817871094,289.863037109375,290.66278076171875,293.1499938964844,293.1499938964844,283.1499938964844,19122.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461305171251297,1.0,0.0,0.0,1.5222909450531006,1.5222973823547363,1.5462821068013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.770263671875,0.0,151.35610961914062,1895.4371337890625,0.0,401.3551635742188,0.4161731898784637,1.0,0.0,3.0,1.0,0.0
12296820,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.9298428297042848,0.1964761763811111,0.1767540127038955,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8783705234527588,0.1673150956630706,0.1588558107614517,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.9927601218223572,0.272631824016571,0.1671832948923111,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8181518912315369,0.1340128481388092,0.1274083256721496,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8081499934196472,0.1287607103586197,0.5817961096763611,285.2874450683594,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.17950439453125,285.2912902832031,1.0,0.2683106362819671,1.0,1.0,0.0,1.0,-1.4546085596084597,1.4546067714691162,1.748493446029897e-06,1.1125367879867554,0.6285152435302734,0.6285152435302734,0.0,29.25113296508789,31.0,10969.4130859375,-0.0,247.9185943603516,1.0,283.1499938964844,284.9140014648437,289.89410400390625,290.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,19007.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619573950767517,1.0,0.0,0.0,1.479750633239746,1.4797568321228027,1.461068137587063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.547607421875,0.0,141.8657989501953,1895.4371337890625,0.0,402.935791015625,0.4075318276882171,1.0,0.0,3.0,1.0,0.0
12296880,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.9298428297042848,0.1964761763811111,0.1767540127038955,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8783705234527588,0.1673150956630706,0.1588558107614517,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.9927601218223572,0.272631824016571,0.1671832948923111,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8181518912315369,0.1340128481388092,0.1274083256721496,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8081499934196472,0.1287607103586197,0.5817961096763611,285.2874450683594,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.17950439453125,285.2912902832031,1.0,0.2683106362819671,1.0,1.0,0.0,1.0,-1.4546085596084597,1.4546067714691162,1.748493446029897e-06,1.1125367879867554,0.6285152435302734,0.6285152435302734,0.0,29.25113296508789,31.0,10969.4130859375,-0.0,247.9185943603516,1.0,283.1499938964844,284.9140014648437,289.89410400390625,290.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,19007.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619573950767517,1.0,0.0,0.0,1.479750633239746,1.4797568321228027,1.461068137587063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.547607421875,0.0,141.8657989501953,1895.4371337890625,0.0,402.935791015625,0.4075318276882171,1.0,0.0,3.0,1.0,0.0
12296940,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.929469883441925,0.1980531066656112,0.1781539618968963,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.8764813542366028,0.1677528321743011,0.1592650264501571,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.9935476779937744,0.2740360498428345,0.1692039519548416,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8164517283439636,0.1343322098255157,0.1277069598436355,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.8045856356620789,0.1282299607992172,0.5794004797935486,285.33453369140625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868591308594,285.3385925292969,1.0,0.2690394818782806,1.0,1.0,0.0,1.0,-1.4566861391067505,1.4566843509674072,1.7529848719277652e-06,1.1140921115875244,0.6212904453277588,0.6212904453277588,0.0,29.54746055603028,34.0,11011.44921875,-0.0,249.51046752929688,1.0,283.1499938964844,284.9668273925781,289.925048828125,290.72784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18888.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622540175914764,1.0,0.0,0.0,1.4420024156570437,1.4420084953308103,1.3874758053589178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.151611328125,0.0,133.76324462890625,1895.4371337890625,0.0,403.6567687988281,0.3998812139034271,1.0,0.0,3.0,1.0,0.0
12297000,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.929469883441925,0.1980531066656112,0.1781539618968963,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.8764813542366028,0.1677528321743011,0.1592650264501571,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.9935476779937744,0.2740360498428345,0.1692039519548416,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8164517283439636,0.1343322098255157,0.1277069598436355,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.8045856356620789,0.1282299607992172,0.5794004797935486,285.33453369140625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868591308594,285.3385925292969,1.0,0.2690394818782806,1.0,1.0,0.0,1.0,-1.4566861391067505,1.4566843509674072,1.7529848719277652e-06,1.1140921115875244,0.6212904453277588,0.6212904453277588,0.0,29.54746055603028,34.0,11011.44921875,-0.0,249.51046752929688,1.0,283.1499938964844,284.9668273925781,289.925048828125,290.72784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18888.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622540175914764,1.0,0.0,0.0,1.4420024156570437,1.4420084953308103,1.3874758053589178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.151611328125,0.0,133.76324462890625,1895.4371337890625,0.0,403.6567687988281,0.3998812139034271,1.0,0.0,3.0,1.0,0.0
12297060,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9247531294822692,0.1997284293174743,0.1796582490205764,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.8710386157035828,0.1682495176792144,0.159745767712593,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.9952371716499328,0.2744536697864532,0.1740444302558899,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.811588704586029,0.1347055733203888,0.1280726641416549,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7976800203323364,0.1277335882186889,0.5772654414176941,285.38397216796875,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905517578125,285.3881530761719,1.0,0.2708607017993927,1.0,1.0,0.0,1.0,-1.4627537727355957,1.4627519845962524,1.76634432591527e-06,1.1188290119171145,0.6150568127632141,0.6150568127632141,0.0,30.302717208862305,25.0,11080.029296875,-0.0,253.9087371826172,1.0,283.1499938964844,285.0207214355469,289.9584655761719,290.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18769.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629659354686737,1.0,0.0,0.0,1.4091496467590332,1.4091556072235107,1.3249749031274405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.044677734375,0.0,126.94198608398438,1895.4371337890625,0.0,405.3921813964844,0.3932263553142547,1.0,0.0,3.0,1.0,0.0
12297120,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9247531294822692,0.1997284293174743,0.1796582490205764,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.8710386157035828,0.1682495176792144,0.159745767712593,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.9952371716499328,0.2744536697864532,0.1740444302558899,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.811588704586029,0.1347055733203888,0.1280726641416549,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7976800203323364,0.1277335882186889,0.5772654414176941,285.38397216796875,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905517578125,285.3881530761719,1.0,0.2708607017993927,1.0,1.0,0.0,1.0,-1.4627537727355957,1.4627519845962524,1.76634432591527e-06,1.1188290119171145,0.6150568127632141,0.6150568127632141,0.0,30.302717208862305,25.0,11080.029296875,-0.0,253.9087371826172,1.0,283.1499938964844,285.0207214355469,289.9584655761719,290.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18769.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629659354686737,1.0,0.0,0.0,1.4091496467590332,1.4091556072235107,1.3249749031274405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.044677734375,0.0,126.94198608398438,1895.4371337890625,0.0,405.3921813964844,0.3932263553142547,1.0,0.0,3.0,1.0,0.0
