time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297180,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.9362635016441344,0.2014652490615844,0.1811791360378265,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8788198828697205,0.1687766015529632,0.1602117419242859,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.9933820366859436,0.2752375304698944,0.1687682271003723,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.8183870911598206,0.1351061165332794,0.1284196227788925,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.8029791712760925,0.1272399723529815,0.5749183893203735,285.4239807128906,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1949157714844,285.4263000488281,1.0,0.2685966789722442,1.0,1.0,0.0,1.0,-1.456413507461548,1.4564117193222046,1.752303319335624e-06,1.1137980222702026,0.6096572279930115,0.6096572279930115,0.0,29.48404312133789,28.0,11087.5546875,-0.0,249.2393341064453,1.0,283.1499938964844,285.0638732910156,289.99200439453125,290.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18660.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644016921520233,1.0,0.0,0.0,1.3809198141098022,1.3809256553649902,1.2724194675683978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.375,0.0,121.260986328125,1895.4371337890625,0.0,408.9147644042969,0.3875178396701813,1.0,0.0,3.0,1.0,0.0
12297240,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.9362635016441344,0.2014652490615844,0.1811791360378265,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8788198828697205,0.1687766015529632,0.1602117419242859,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.9933820366859436,0.2752375304698944,0.1687682271003723,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.8183870911598206,0.1351061165332794,0.1284196227788925,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.8029791712760925,0.1272399723529815,0.5749183893203735,285.4239807128906,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1949157714844,285.4263000488281,1.0,0.2685966789722442,1.0,1.0,0.0,1.0,-1.456413507461548,1.4564117193222046,1.752303319335624e-06,1.1137980222702026,0.6096572279930115,0.6096572279930115,0.0,29.48404312133789,28.0,11087.5546875,-0.0,249.2393341064453,1.0,283.1499938964844,285.0638732910156,289.99200439453125,290.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18660.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644016921520233,1.0,0.0,0.0,1.3809198141098022,1.3809256553649902,1.2724194675683978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.375,0.0,121.260986328125,1895.4371337890625,0.0,408.9147644042969,0.3875178396701813,1.0,0.0,3.0,1.0,0.0
12297300,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.9407787919044496,0.202350378036499,0.181957721710205,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.8817468285560608,0.1690508872270584,0.1604568213224411,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.9926459789276124,0.2764133512973785,0.1669005155563354,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.8208792209625244,0.1353181004524231,0.1286055296659469,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.8047131896018982,0.1270111352205276,0.5738062262535095,285.4386901855469,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.1996459960937,285.4415588378906,1.0,0.2681650519371032,1.0,1.0,0.0,1.0,-1.45428466796875,1.4542828798294067,1.7474749256507494e-06,1.111980676651001,0.6073050498962402,0.6073050498962402,0.0,29.202491760253903,28.0,11089.4736328125,-0.0,247.66461181640625,1.0,283.1499938964844,285.0814208984375,290.00653076171875,290.8182983398437,293.1499938964844,293.1499938964844,283.1499938964844,18624.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650672376155853,1.0,0.0,0.0,1.3678057193756104,1.3678115606307983,1.2483668854201826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.58349609375,0.0,118.72748565673828,1895.4371337890625,0.0,410.55804443359375,0.3849219083786011,1.0,0.0,3.0,1.0,0.0
12297360,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559936523437,0.9430941343307496,0.2032529711723327,0.1827566474676132,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.8828630447387695,0.1693349182605743,0.16071817278862,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.992453157901764,0.2775716185569763,0.1664281487464904,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.8218178153038025,0.1355396807193756,0.1288081407546997,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8048059940338135,0.126798391342163,0.5728059411048889,285.4560852050781,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.20428466796875,285.4590759277344,1.0,0.2680928111076355,1.0,1.0,0.0,1.0,-1.4540311098098757,1.4540293216705322,1.746843736327719e-06,1.1117085218429563,0.6049665212631226,0.6049665212631226,0.0,29.136186599731445,31.0,11107.6064453125,-0.0,247.3964691162109,1.0,283.1499938964844,285.1006164550781,290.0200500488281,290.8330993652344,293.1499938964844,293.1499938964844,283.1499938964844,18565.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655773937702179,1.0,0.0,0.0,1.3565295934677124,1.3565353155136108,1.2278687222533338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.974853515625,0.0,116.50157928466795,1895.4371337890625,0.0,411.8221130371094,0.3826154470443725,1.0,0.0,3.0,1.0,0.0
12297420,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.9437911510467528,0.205119177699089,0.1844182312488556,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.881782591342926,0.1699356287717819,0.161282941699028,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.9930992126464844,0.2793935537338257,0.1680378913879394,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8208816647529602,0.1360126435756683,0.1292535066604614,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.8020018935203552,0.1264048367738723,0.5710332989692688,285.4932861328125,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21148681640625,285.4964904785156,1.0,0.2688977718353271,1.0,1.0,0.0,1.0,-1.4570401906967163,1.4570385217666626,1.7533526488477946e-06,1.1139663457870483,0.6011906266212463,0.6011906266212463,0.0,29.393144607543945,34.0,11165.921875,-0.0,249.27430725097656,1.0,283.1499938964844,285.1405029296875,290.04766845703125,290.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,18469.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665183424949646,1.0,0.0,0.0,1.3362456560134888,1.3362512588500977,1.1914230668708117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.862548828125,0.0,112.6002960205078,1895.4371337890625,0.0,414.1637878417969,0.3785103857517242,1.0,0.0,3.0,1.0,0.0
12297480,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.9437911510467528,0.205119177699089,0.1844182312488556,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.881782591342926,0.1699356287717819,0.161282941699028,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.9930992126464844,0.2793935537338257,0.1680378913879394,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.8208816647529602,0.1360126435756683,0.1292535066604614,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.8020018935203552,0.1264048367738723,0.5710332989692688,285.4932861328125,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21148681640625,285.4964904785156,1.0,0.2688977718353271,1.0,1.0,0.0,1.0,-1.4570401906967163,1.4570385217666626,1.7533526488477946e-06,1.1139663457870483,0.6011906266212463,0.6011906266212463,0.0,29.393144607543945,34.0,11165.921875,-0.0,249.27430725097656,1.0,283.1499938964844,285.1405029296875,290.04766845703125,290.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,18469.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665183424949646,1.0,0.0,0.0,1.3362456560134888,1.3362512588500977,1.1914230668708117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.862548828125,0.0,112.6002960205078,1895.4371337890625,0.0,414.1637878417969,0.3785103857517242,1.0,0.0,3.0,1.0,0.0
12297540,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.939946472644806,0.2070651352405548,0.1861674040555954,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.8769032955169678,0.170580506324768,0.1619053184986114,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.9947603344917296,0.2802043557167053,0.1725955754518509,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8166759014129639,0.1365248262882232,0.1297521591186523,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.795715868473053,0.1260300576686859,0.5694528818130493,285.5321044921875,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149658203125,285.535400390625,1.0,0.2708098292350769,1.0,1.0,0.0,1.0,-1.4640578031539917,1.4640560150146484,1.768782908584399e-06,1.11941659450531,0.5983476042747498,0.5983476042747498,0.0,30.118389129638672,37.0,11252.345703125,-0.0,253.99473571777344,1.0,283.1499938964844,285.1805114746094,290.07733154296875,290.8994445800781,293.1499938964844,293.1499938964844,283.1499938964844,18374.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679267704486847,1.0,0.0,0.0,1.3201282024383545,1.3201338052749634,1.1628551987996617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.5439453125,0.0,109.51570129394533,1895.4371337890625,0.0,417.6938781738281,0.3752036988735199,1.0,0.0,3.0,1.0,0.0
12297600,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.939946472644806,0.2070651352405548,0.1861674040555954,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.8769032955169678,0.170580506324768,0.1619053184986114,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.9947603344917296,0.2802043557167053,0.1725955754518509,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8166759014129639,0.1365248262882232,0.1297521591186523,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.795715868473053,0.1260300576686859,0.5694528818130493,285.5321044921875,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149658203125,285.535400390625,1.0,0.2708098292350769,1.0,1.0,0.0,1.0,-1.4640578031539917,1.4640560150146484,1.768782908584399e-06,1.11941659450531,0.5983476042747498,0.5983476042747498,0.0,30.118389129638672,37.0,11252.345703125,-0.0,253.99473571777344,1.0,283.1499938964844,285.1805114746094,290.07733154296875,290.8994445800781,293.1499938964844,293.1499938964844,283.1499938964844,18374.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679267704486847,1.0,0.0,0.0,1.3201282024383545,1.3201338052749634,1.1628551987996617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.5439453125,0.0,109.51570129394533,1895.4371337890625,0.0,417.6938781738281,0.3752036988735199,1.0,0.0,3.0,1.0,0.0
12297660,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.9338343739509584,0.2094064056873321,0.188168853521347,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.8703341484069824,0.171607568860054,0.1627725213766098,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.9966261982917786,0.2802549600601196,0.1787769347429275,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.810936689376831,0.1374164521694183,0.1304920315742492,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7879343628883362,0.1260018944740295,0.568873405456543,285.57177734375,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181396484375,285.5751953125,1.0,0.2736614644527435,1.0,1.0,0.0,1.0,-1.4751132726669312,1.475111484527588,1.79333915184543e-06,1.1280688047409058,0.5964692234992981,0.5964692234992981,0.0,31.180076599121094,25.0,11366.9794921875,-0.0,261.3133544921875,1.0,283.1499938964844,285.2199401855469,290.1083068847656,290.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18279.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702650904655456,1.0,0.0,0.0,1.308200478553772,1.3082060813903809,1.1419368206588842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.21630859375,0.0,107.207275390625,1895.4371337890625,0.0,423.6216430664063,0.3726917207241058,1.0,0.0,3.0,1.0,0.0
12297720,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.9338343739509584,0.2094064056873321,0.188168853521347,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.8703341484069824,0.171607568860054,0.1627725213766098,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.9966261982917786,0.2802549600601196,0.1787769347429275,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.810936689376831,0.1374164521694183,0.1304920315742492,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7879343628883362,0.1260018944740295,0.568873405456543,285.57177734375,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181396484375,285.5751953125,1.0,0.2736614644527435,1.0,1.0,0.0,1.0,-1.4751132726669312,1.475111484527588,1.79333915184543e-06,1.1280688047409058,0.5964692234992981,0.5964692234992981,0.0,31.180076599121094,25.0,11366.9794921875,-0.0,261.3133544921875,1.0,283.1499938964844,285.2199401855469,290.1083068847656,290.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18279.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702650904655456,1.0,0.0,0.0,1.308200478553772,1.3082060813903809,1.1419368206588842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.21630859375,0.0,107.207275390625,1895.4371337890625,0.0,423.6216430664063,0.3726917207241058,1.0,0.0,3.0,1.0,0.0
12297780,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.952386438846588,0.2122123837471008,0.1905538290739059,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.8844393491744995,0.1731426268815994,0.1640712320804596,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.9938161373138428,0.281879723072052,0.1699225902557373,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8234936594963074,0.1388232260942459,0.1316677331924438,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.7993589639663696,0.1264847218990326,0.5702888369560242,285.5997619628906,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.228759765625,285.6008605957031,1.0,0.271160215139389,1.0,1.0,0.0,1.0,-1.4720193147659302,1.472017526626587,1.786398684089363e-06,1.1256028413772583,0.5953655242919922,0.5953655242919922,0.0,29.901844024658203,43.0,11414.5107421875,-0.0,256.7966613769531,1.0,283.1499938964844,285.24627685546875,290.1381530761719,290.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,18193.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734718799591064,1.0,0.0,0.0,1.3001352548599243,1.3001407384872437,1.1278998357511229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.95947265625,0.0,105.60577392578124,1895.4371337890625,0.0,431.8893127441406,0.370924562215805,1.0,0.0,3.0,1.0,0.0
12297840,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.952386438846588,0.2122123837471008,0.1905538290739059,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.8844393491744995,0.1731426268815994,0.1640712320804596,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.9938161373138428,0.281879723072052,0.1699225902557373,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8234936594963074,0.1388232260942459,0.1316677331924438,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.7993589639663696,0.1264847218990326,0.5702888369560242,285.5997619628906,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.228759765625,285.6008605957031,1.0,0.271160215139389,1.0,1.0,0.0,1.0,-1.4720193147659302,1.472017526626587,1.786398684089363e-06,1.1256028413772583,0.5953655242919922,0.5953655242919922,0.0,29.901844024658203,43.0,11414.5107421875,-0.0,256.7966613769531,1.0,283.1499938964844,285.24627685546875,290.1381530761719,290.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,18193.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734718799591064,1.0,0.0,0.0,1.3001352548599243,1.3001407384872437,1.1278998357511229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.95947265625,0.0,105.60577392578124,1895.4371337890625,0.0,431.8893127441406,0.370924562215805,1.0,0.0,3.0,1.0,0.0
12297900,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.95247220993042,0.2137292474508285,0.1918854862451553,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.8839153051376343,0.1740493178367614,0.1648906469345092,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.994362473487854,0.2837485074996948,0.1714396625757217,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.8232526779174805,0.1396714001893997,0.132430613040924,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.7982888221740723,0.1268929690122604,0.5718944072723389,285.6103210449219,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2378845214844,285.613525390625,1.0,0.2731732428073883,1.0,1.0,0.0,1.0,-1.4792577028274536,1.4792557954788208,1.802372935344465e-06,1.1310920715332031,0.5951363444328308,0.5951363444328308,0.0,30.22821807861328,43.0,11473.6533203125,-0.0,260.6856384277344,1.0,283.1499938964844,285.25787353515625,290.1504211425781,290.9911804199219,293.1499938964844,293.1499938964844,283.1499938964844,18165.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749875068664551,1.0,0.0,0.0,1.2969176769256592,1.296923041343689,1.1223239226865189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.84814453125,0.0,104.98686981201172,1895.4371337890625,0.0,435.8535461425781,0.3702399730682373,1.0,0.0,3.0,1.0,0.0
12297960,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332397460937,0.9438456296920776,0.2153278291225433,0.1933180540800094,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8760489821434021,0.1750412434339523,0.1658264994621276,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335754394531,0.9965779781341552,0.2847464978694916,0.1785962432622909,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.8167434334754944,0.140605092048645,0.1333121806383133,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.7906415462493896,0.1273931860923767,0.5741234421730042,285.63330078125,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.24468994140625,285.6378479003906,1.0,0.2769841849803924,1.0,1.0,0.0,1.0,-1.4944218397140503,1.494420051574707,1.83660324637458e-06,1.1430338621139526,0.5951486229896545,0.5951486229896545,0.0,31.4975528717041,61.0,11589.95703125,-0.0,270.4326477050781,1.0,283.1499938964844,285.2793884277344,290.1626892089844,291.00799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18111.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764520525932312,1.0,0.0,0.0,1.2955012321472168,1.295506715774536,1.119873829225071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.134521484375,0.0,104.60562896728516,1895.4371337890625,0.0,439.7193298339844,0.3698168098926544,1.0,0.0,3.0,1.0,0.0
12298020,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9064778685569764,0.218749850988388,0.1964838653802871,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.8452268838882446,0.1772429049015045,0.1680124551057815,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.9930133819580078,0.2832479774951935,0.1988799124956131,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.78798907995224,0.1426836252212524,0.1353857070207595,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.7613117098808289,0.1285605579614639,0.5799559354782104,285.6959533691406,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25,285.70123291015625,1.0,0.2890234887599945,1.0,1.0,0.0,1.0,-1.5356640815734863,1.535662055015564,1.932080294864136e-06,1.1757501363754272,0.5964973568916321,0.5964973568916321,0.0,36.7043571472168,64.0,11901.419921875,-0.0,302.2649841308594,1.0,283.1499938964844,285.3348083496094,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803760647773742,1.0,0.0,0.0,1.296220302581787,1.2962257862091064,1.1211173500669248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.580810546875,0.0,104.42730712890624,1895.4371337890625,0.0,450.2499084472656,0.3696162402629852,1.0,0.0,3.0,1.0,0.0
12298080,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9064778685569764,0.218749850988388,0.1964838653802871,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.8452268838882446,0.1772429049015045,0.1680124551057815,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.9930133819580078,0.2832479774951935,0.1988799124956131,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.78798907995224,0.1426836252212524,0.1353857070207595,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.7613117098808289,0.1285605579614639,0.5799559354782104,285.6959533691406,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25,285.70123291015625,1.0,0.2890234887599945,1.0,1.0,0.0,1.0,-1.5356640815734863,1.535662055015564,1.932080294864136e-06,1.1757501363754272,0.5964973568916321,0.5964973568916321,0.0,36.7043571472168,64.0,11901.419921875,-0.0,302.2649841308594,1.0,283.1499938964844,285.3348083496094,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803760647773742,1.0,0.0,0.0,1.296220302581787,1.2962257862091064,1.1211173500669248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.580810546875,0.0,104.42730712890624,1895.4371337890625,0.0,450.2499084472656,0.3696162402629852,1.0,0.0,3.0,1.0,0.0
12298140,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8690593838691711,0.2222918570041656,0.1998925805091858,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.8124575018882751,0.1795953214168548,0.1704691797494888,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.9479378461837769,0.2819149792194366,0.1977208256721496,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.7560063600540161,0.144910916686058,0.1377247869968414,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.7308317422866821,0.1298185735940933,0.5867434740066528,285.7337951660156,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2595520019531,285.736083984375,1.0,0.2988438308238983,1.0,1.0,0.0,1.0,-1.5513038635253906,1.5513018369674685,1.969075810848153e-06,1.1881288290023804,0.5987600684165955,0.5987600684165955,0.0,43.653907775878906,67.0,12082.068359375,-0.0,328.1600952148437,1.0,283.1499938964844,285.3647766113281,290.22540283203125,291.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17896.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861849844455719,1.0,0.0,0.0,1.3016350269317627,1.3016403913497925,1.1305034064434949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.168701171875,0.0,105.06723022460938,1895.4371337890625,0.0,466.3138732910156,0.3703182935714721,1.0,0.0,3.0,1.0,0.0
12298200,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8690593838691711,0.2222918570041656,0.1998925805091858,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.8124575018882751,0.1795953214168548,0.1704691797494888,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.9479378461837769,0.2819149792194366,0.1977208256721496,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.7560063600540161,0.144910916686058,0.1377247869968414,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.7308317422866821,0.1298185735940933,0.5867434740066528,285.7337951660156,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2595520019531,285.736083984375,1.0,0.2988438308238983,1.0,1.0,0.0,1.0,-1.5513038635253906,1.5513018369674685,1.969075810848153e-06,1.1881288290023804,0.5987600684165955,0.5987600684165955,0.0,43.653907775878906,67.0,12082.068359375,-0.0,328.1600952148437,1.0,283.1499938964844,285.3647766113281,290.22540283203125,291.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17896.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861849844455719,1.0,0.0,0.0,1.3016350269317627,1.3016403913497925,1.1305034064434949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.168701171875,0.0,105.06723022460938,1895.4371337890625,0.0,466.3138732910156,0.3703182935714721,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8491432666778564,0.2259187251329422,0.2033140957355499,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7926278114318848,0.1820714473724365,0.1729828864336013,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.91707581281662,0.2824829220771789,0.1980252116918563,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.7392992973327637,0.1472720801830291,0.1401292085647583,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7136775255203247,0.1312269270420074,0.593850314617157,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2732849121094,285.7637634277344,1.0,0.3074768781661987,1.0,1.0,0.0,1.0,-1.5702123641967771,1.570210337638855,2.014286792473285e-06,1.202987551689148,0.6018533706665039,0.6018533706665039,0.0,49.21348190307617,55.0,12278.3798828125,-0.0,352.3092041015625,1.0,283.1499938964844,285.3855895996094,290.2505187988281,291.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,17807.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922454357147217,1.0,0.0,0.0,1.3107746839523315,1.3107801675796509,1.1464352667189814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.315673828125,0.0,106.37873077392578,1895.4371337890625,0.0,483.7002868652344,0.3717688620090484,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8491432666778564,0.2259187251329422,0.2033140957355499,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.7926278114318848,0.1820714473724365,0.1729828864336013,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.91707581281662,0.2824829220771789,0.1980252116918563,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.7392992973327637,0.1472720801830291,0.1401292085647583,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7136775255203247,0.1312269270420074,0.593850314617157,285.7616271972656,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2732849121094,285.7637634277344,1.0,0.3074768781661987,1.0,1.0,0.0,1.0,-1.5702123641967771,1.570210337638855,2.014286792473285e-06,1.202987551689148,0.6018533706665039,0.6018533706665039,0.0,49.21348190307617,55.0,12278.3798828125,-0.0,352.3092041015625,1.0,283.1499938964844,285.3855895996094,290.2505187988281,291.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,17807.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922454357147217,1.0,0.0,0.0,1.3107746839523315,1.3107801675796509,1.1464352667189814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.315673828125,0.0,106.37873077392578,1895.4371337890625,0.0,483.7002868652344,0.3717688620090484,1.0,0.0,3.0,1.0,0.0
12298380,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832946777344,0.8516049385070801,0.2291944772005081,0.2062307894229889,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.7945295572280884,0.1843496710062027,0.1751141846179962,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.916455626487732,0.2835994362831116,0.1987191438674926,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7414231300354004,0.1494510322809219,0.1421689987182617,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7148064374923706,0.1325931400060653,0.5998628735542297,285.7833251953125,285.5234680175781,293.5526123046875,287.24102783203125,293.5506286621094,297.2855224609375,285.7851257324219,1.0,0.3098205626010895,1.0,1.0,0.0,1.0,-1.5867735147476196,1.5867714881896973,2.054432115983218e-06,1.2160073518753052,0.6054052114486694,0.6054052114486694,0.0,49.87784957885742,55.0,12457.2568359375,-0.0,362.5555114746094,1.0,283.1499938964844,285.40020751953125,290.2693176269531,291.1695251464844,293.1499938964844,293.1499938964844,283.1499938964844,17732.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971731901168823,1.0,0.0,0.0,1.321810007095337,1.3218154907226562,1.1658200804731683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.302001953125,0.0,108.0679168701172,1895.4371337890625,0.0,498.3271789550781,0.3736268579959869,1.0,0.0,3.0,1.0,0.0
12298440,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.8533129692077637,0.229683980345726,0.2066542357206344,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.796139657497406,0.1846942007541656,0.1754233539104461,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862548828125,0.918119251728058,0.2837935388088226,0.1988370865583419,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.7428683638572693,0.1497805714607238,0.1424645036458969,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.7161070704460144,0.1328053623437881,0.6007364988327026,285.7861022949219,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.28729248046875,285.7878723144531,1.0,0.3098439574241638,1.0,1.0,0.0,1.0,-1.5891987085342407,1.5891966819763184,2.060351334876032e-06,1.217912197113037,0.6058334112167358,0.6058334112167358,0.0,49.65599060058594,43.0,12484.0283203125,-0.0,363.208251953125,1.0,283.1499938964844,285.40185546875,290.27197265625,291.173828125,293.1499938964844,293.1499938964844,283.1499938964844,17719.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978577792644501,1.0,0.0,0.0,1.3237552642822266,1.323760747909546,1.169253849298002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.058837890625,0.0,108.37008666992188,1895.4371337890625,0.0,500.3948669433594,0.3739574253559112,1.0,0.0,3.0,1.0,0.0
12298500,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966613769531,0.8624302744865417,0.2316289395093917,0.2083192616701126,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964782714844,0.8047277331352234,0.186071515083313,0.1766410768032074,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.9277278184890748,0.2845992147922516,0.199321448802948,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962646484375,0.750575065612793,0.1510976999998092,0.1436274349689483,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.796142578125,0.7229719758033752,0.1336636394262313,0.6041885614395142,285.79669189453125,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2943420410156,285.79833984375,1.0,0.3094263672828674,1.0,1.0,0.0,1.0,-1.5987811088562012,1.5987790822982788,2.083842446154449e-06,1.2254358530044556,0.608194887638092,0.608194887638092,0.0,48.30001831054688,43.0,12589.380859375,-0.0,364.4967651367188,1.0,283.1499938964844,285.4080505371094,290.28240966796875,291.190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17682.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500489354133606,1.0,0.0,0.0,1.331423282623291,1.3314287662506104,1.182839284297188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.9091796875,0.0,109.60011291503906,1895.4371337890625,0.0,508.4255065917969,0.3753005862236023,1.0,0.0,3.0,1.0,0.0
12298560,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.8764092922210693,0.233616828918457,0.2099919617176056,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.8171985149383545,0.1874960660934448,0.1778704077005386,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.9430901408195496,0.2854762673377991,0.1998383551836013,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.7624337077140808,0.1524593085050583,0.1447996199131012,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057861328125,0.7332663536071777,0.1345694214105606,0.6077001690864563,285.8063049316406,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.3013610839844,285.8077392578125,1.0,0.3081433773040771,1.0,1.0,0.0,1.0,-1.608508825302124,1.6085067987442017,2.1078599274915177e-06,1.233070969581604,0.6106634736061096,0.6106634736061096,0.0,46.11903762817383,31.0,12698.677734375,-0.0,363.6083984375,1.0,283.1499938964844,285.41290283203125,290.2929382324219,291.2077331542969,293.1499938964844,293.1499938964844,283.1499938964844,17633.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030394792556763,1.0,0.0,0.0,1.3404335975646973,1.3404390811920166,1.1989028791958845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.023681640625,0.0,111.04698944091795,1895.4371337890625,0.0,516.3338623046875,0.3768716752529144,1.0,0.0,3.0,1.0,0.0
12298620,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.923388123512268,0.2377065569162368,0.2133723646402359,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8555022478103638,0.190475046634674,0.1803800761699676,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.9868754744529724,0.2873837351799011,0.2009367942810058,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016328811645508,0.1553040295839309,0.1471874117851257,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7676798701286316,0.1365084499120712,0.6149609088897705,285.8230895996094,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.3036942481994629,1.0,1.0,0.0,1.0,-1.628482699394226,1.6284805536270142,2.157714106942876e-06,1.2487409114837646,0.6163155436515808,0.6163155436515808,0.0,39.9365119934082,25.0,12924.69140625,-0.0,356.9971923828125,1.0,283.1499938964844,285.4196472167969,290.3147888183594,291.24285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17548.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080711245536804,1.0,0.0,0.0,1.3606756925582886,1.3606812953948977,1.235385980180581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.69287109375,0.0,114.41877746582033,1895.4371337890625,0.0,532.3104858398438,0.3804951012134552,1.0,0.0,3.0,1.0,0.0
12298680,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.923388123512268,0.2377065569162368,0.2133723646402359,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8555022478103638,0.190475046634674,0.1803800761699676,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.9868754744529724,0.2873837351799011,0.2009367942810058,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016328811645508,0.1553040295839309,0.1471874117851257,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.7676798701286316,0.1365084499120712,0.6149609088897705,285.8230895996094,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.3036942481994629,1.0,1.0,0.0,1.0,-1.628482699394226,1.6284805536270142,2.157714106942876e-06,1.2487409114837646,0.6163155436515808,0.6163155436515808,0.0,39.9365119934082,25.0,12924.69140625,-0.0,356.9971923828125,1.0,283.1499938964844,285.4196472167969,290.3147888183594,291.24285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17548.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080711245536804,1.0,0.0,0.0,1.3606756925582886,1.3606812953948977,1.235385980180581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.69287109375,0.0,114.41877746582033,1895.4371337890625,0.0,532.3104858398438,0.3804951012134552,1.0,0.0,3.0,1.0,0.0
12298740,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9712560772895812,0.2419242709875106,0.216947928071022,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.8957479000091553,0.1935820579528808,0.183105006814003,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9982751607894896,0.2911743521690368,0.1860874593257904,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.8380257487297058,0.1582607626914978,0.1497770398855209,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.8037698864936829,0.138573482632637,0.6232235431671143,285.8248291015625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.8233642578125,1.0,0.2988151311874389,1.0,1.0,0.0,1.0,-1.6312649250030518,1.6312627792358398,2.164757233913406e-06,1.2509582042694092,0.622591495513916,0.622591495513916,0.0,35.26544952392578,28.0,13065.4990234375,-0.0,345.47808837890625,1.0,283.1499938964844,285.4107360839844,290.3367919921875,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17468.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131109952926636,1.0,0.0,0.0,1.3842540979385376,1.3842597007751465,1.278571630791703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.198486328125,0.0,118.50566864013672,1895.4371337890625,0.0,548.8212890625,0.3848093748092651,1.0,0.0,3.0,1.0,0.0
12298800,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9712560772895812,0.2419242709875106,0.216947928071022,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.8957479000091553,0.1935820579528808,0.183105006814003,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9982751607894896,0.2911743521690368,0.1860874593257904,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.8380257487297058,0.1582607626914978,0.1497770398855209,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.8037698864936829,0.138573482632637,0.6232235431671143,285.8248291015625,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.8233642578125,1.0,0.2988151311874389,1.0,1.0,0.0,1.0,-1.6312649250030518,1.6312627792358398,2.164757233913406e-06,1.2509582042694092,0.622591495513916,0.622591495513916,0.0,35.26544952392578,28.0,13065.4990234375,-0.0,345.47808837890625,1.0,283.1499938964844,285.4107360839844,290.3367919921875,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17468.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131109952926636,1.0,0.0,0.0,1.3842540979385376,1.3842597007751465,1.278571630791703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.198486328125,0.0,118.50566864013672,1895.4371337890625,0.0,548.8212890625,0.3848093748092651,1.0,0.0,3.0,1.0,0.0
12298860,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.987721621990204,0.2443350851535797,0.2190333753824234,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.9135825037956238,0.1953553706407547,0.184706375002861,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.9957679510116576,0.2957451045513153,0.1757463812828064,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.853376567363739,0.1599406450986862,0.1512943506240844,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.8183578252792358,0.1397831887006759,0.6282595992088318,285.8154296875,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.3381042480469,285.81451416015625,1.0,0.2972557544708252,1.0,1.0,0.0,1.0,-1.6311438083648682,1.6311415433883667,2.164258376069484e-06,1.250697135925293,0.6262509226799011,0.6262509226799011,0.0,33.72010803222656,28.0,13125.1240234375,-0.0,341.1249389648437,1.0,283.1499938964844,285.39727783203125,290.3467102050781,291.2915954589844,293.1499938964844,293.1499938964844,283.1499938964844,17439.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155552625656128,1.0,0.0,0.0,1.3982053995132446,1.398211121559143,1.3044738977896486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.854248046875,0.0,121.02587890625,1895.4371337890625,0.0,557.016357421875,0.3874309360980987,1.0,0.0,3.0,1.0,0.0
12298920,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.9971899390220642,0.2463003247976303,0.2207213640213012,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.9264405369758606,0.196769967675209,0.1859964430332183,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.993530571460724,0.2999324202537536,0.1691531538963318,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.8638971447944641,0.1612764745950698,0.1525136232376098,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.8275794386863708,0.1407729089260101,0.6324390172958374,285.81036376953125,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.3483581542969,285.8095703125,1.0,0.2965138554573059,1.0,1.0,0.0,1.0,-1.63239586353302,1.632393717765808,2.167327920687967e-06,1.251605749130249,0.6291884183883667,0.6291884183883667,0.0,32.85207748413086,46.0,13183.4521484375,-0.0,339.5404357910156,1.0,283.1499938964844,285.3883056640625,290.3537292480469,291.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17408.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171761512756348,1.0,0.0,0.0,1.4099388122558594,1.4099445343017578,1.3264593690109905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.946533203125,0.0,123.15972900390624,1895.4371337890625,0.0,562.5197143554688,0.3896290063858032,1.0,0.0,3.0,1.0,0.0
12298980,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9978731274604796,0.2511077225208282,0.2248807251453399,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.9267449378967284,0.200111448764801,0.1891237050294876,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9948068261146544,0.3081385791301727,0.1727271825075149,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.8648499250411987,0.1644179821014404,0.1554620116949081,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.8278065323829651,0.1431896388530731,0.6430988311767578,285.8178405761719,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201904296875,1.0,0.3025197982788086,1.0,1.0,0.0,1.0,-1.6626135110855105,1.6626112461090088,2.2440740394813474e-06,1.2750691175460815,0.6367103457450867,0.6367103457450867,0.0,33.937889099121094,64.0,13472.3896484375,-0.0,358.171875,1.0,283.1499938964844,285.38555908203125,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204817056655884,1.0,0.0,0.0,1.4387117624282837,1.438717484474182,1.381150411816634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.81201171875,0.0,128.5083465576172,1895.4371337890625,0.0,573.9154052734375,0.3950560986995697,1.0,0.0,3.0,1.0,0.0
