time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299040,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9978731274604796,0.2511077225208282,0.2248807251453399,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.9267449378967284,0.200111448764801,0.1891237050294876,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9948068261146544,0.3081385791301727,0.1727271825075149,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.8648499250411987,0.1644179821014404,0.1554620116949081,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.8278065323829651,0.1431896388530731,0.6430988311767578,285.8178405761719,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201904296875,1.0,0.3025197982788086,1.0,1.0,0.0,1.0,-1.6626135110855105,1.6626112461090088,2.2440740394813474e-06,1.2750691175460815,0.6367103457450867,0.6367103457450867,0.0,33.937889099121094,64.0,13472.3896484375,-0.0,358.171875,1.0,283.1499938964844,285.38555908203125,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204817056655884,1.0,0.0,0.0,1.4387117624282837,1.438717484474182,1.381150411816634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.81201171875,0.0,128.5083465576172,1895.4371337890625,0.0,573.9154052734375,0.3950560986995697,1.0,0.0,3.0,1.0,0.0
12299100,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.9897367358207704,0.2532884776592254,0.2270597517490387,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.9149711728096008,0.2018605470657348,0.190801665186882,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.9974436163902284,0.3104097545146942,0.1820677816867828,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343505859375,0.8558254837989807,0.1660527884960174,0.1570382863283157,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.8193779587745667,0.1444559395313263,0.6489620804786682,285.8349914550781,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.3810119628906,285.8379821777344,1.0,0.3081264197826385,1.0,1.0,0.0,1.0,-1.6874027252197266,1.687400460243225,2.308581997567672e-06,1.294562816619873,0.6410603523254395,0.6410603523254395,0.0,35.78915786743164,64.0,13686.0771484375,-0.0,376.8282165527344,1.0,283.1499938964844,285.3949279785156,290.3861694335937,291.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,17278.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226210355758667,1.0,0.0,0.0,1.4548124074935913,1.4548183679580688,1.4122365143975912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.655029296875,0.0,131.55313110351562,1895.4371337890625,0.0,581.41552734375,0.3980933725833893,1.0,0.0,3.0,1.0,0.0
12299160,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.9756125807762146,0.2555911839008331,0.2291516363620758,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.898759663105011,0.2036600708961486,0.1925572454929351,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.9990000128746032,0.3110837340354919,0.1947796940803527,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.842580258846283,0.1677283495664596,0.1586828976869583,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.8063098192214966,0.145731583237648,0.6550482511520386,285.85577392578125,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3830871582031,285.8592224121094,1.0,0.3151670396327972,1.0,1.0,0.0,1.0,-1.7165623903274536,1.7165600061416626,2.38590655499138e-06,1.3174827098846436,0.6457191705703735,0.6457191705703735,0.0,38.48481750488281,82.0,13930.0703125,-0.0,400.9476013183594,1.0,283.1499938964844,285.4068908691406,290.4028625488281,291.3828125,293.1499938964844,293.1499938964844,283.1499938964844,17214.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255370140075684,1.0,0.0,0.0,1.4724191427230835,1.472425103187561,1.4466262143741917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.601806640625,0.0,134.92442321777344,1895.4371337890625,0.0,591.7990112304688,0.4014136791229248,1.0,0.0,3.0,1.0,0.0
12299220,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.923178255558014,0.2603726387023926,0.2336761206388473,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.8536217212677002,0.2073652744293213,0.1963282525539398,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9824495911598206,0.3084510862827301,0.2167216688394546,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8031947612762451,0.1711601018905639,0.1622068285942077,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.765379011631012,0.1482463628053665,0.6678401827812195,285.9010009765625,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807373046875,285.9031982421875,1.0,0.3323266804218292,1.0,1.0,0.0,1.0,-1.7736812829971311,1.7736786603927612,2.542373067626613e-06,1.3627229928970337,0.6561596393585205,0.6561596393585205,0.0,47.42640686035156,85.0,14435.51953125,-0.0,461.1662902832031,1.0,283.1499938964844,285.43145751953125,290.440673828125,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17076.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340704917907715,1.0,0.0,0.0,1.5116841793060305,1.5116902589797974,1.5248095053266297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.800048828125,0.0,142.6984100341797,1895.4371337890625,0.0,623.2763061523438,0.4088974297046661,1.0,0.0,3.0,1.0,0.0
12299280,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.923178255558014,0.2603726387023926,0.2336761206388473,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.8536217212677002,0.2073652744293213,0.1963282525539398,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9824495911598206,0.3084510862827301,0.2167216688394546,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8031947612762451,0.1711601018905639,0.1622068285942077,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.765379011631012,0.1482463628053665,0.6678401827812195,285.9010009765625,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807373046875,285.9031982421875,1.0,0.3323266804218292,1.0,1.0,0.0,1.0,-1.7736812829971311,1.7736786603927612,2.542373067626613e-06,1.3627229928970337,0.6561596393585205,0.6561596393585205,0.0,47.42640686035156,85.0,14435.51953125,-0.0,461.1662902832031,1.0,283.1499938964844,285.43145751953125,290.440673828125,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17076.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340704917907715,1.0,0.0,0.0,1.5116841793060305,1.5116902589797974,1.5248095053266297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.800048828125,0.0,142.6984100341797,1895.4371337890625,0.0,623.2763061523438,0.4088974297046661,1.0,0.0,3.0,1.0,0.0
12299340,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8804317712783813,0.2650896310806274,0.2382763624191284,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8185809254646301,0.2110650837421417,0.2001949101686477,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9297991394996644,0.3073988854885101,0.2156278789043426,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7681841850280762,0.1745665818452835,0.1658027023077011,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7333238124847412,0.1506614834070205,0.6804916858673096,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075622558594,1.0,0.3456172347068786,1.0,1.0,0.0,1.0,-1.8008394241333008,1.8008368015289309,2.618442067614524e-06,1.3838928937911987,0.6672281622886658,0.6672281622886658,0.0,57.436405181884766,88.0,14760.7607421875,-0.0,509.2218627929688,1.0,283.1499938964844,285.4205627441406,290.4710388183594,291.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,16961.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447681546211243,1.0,0.0,0.0,1.5553245544433594,1.555330753326416,1.614118616544147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.9130859375,0.0,151.8589324951172,1895.4371337890625,0.0,665.1234130859375,0.4174052476882934,1.0,0.0,3.0,1.0,0.0
12299400,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8804317712783813,0.2650896310806274,0.2382763624191284,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8185809254646301,0.2110650837421417,0.2001949101686477,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9297991394996644,0.3073988854885101,0.2156278789043426,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7681841850280762,0.1745665818452835,0.1658027023077011,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7333238124847412,0.1506614834070205,0.6804916858673096,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075622558594,1.0,0.3456172347068786,1.0,1.0,0.0,1.0,-1.8008394241333008,1.8008368015289309,2.618442067614524e-06,1.3838928937911987,0.6672281622886658,0.6672281622886658,0.0,57.436405181884766,88.0,14760.7607421875,-0.0,509.2218627929688,1.0,283.1499938964844,285.4205627441406,290.4710388183594,291.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,16961.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447681546211243,1.0,0.0,0.0,1.5553245544433594,1.555330753326416,1.614118616544147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.9130859375,0.0,151.8589324951172,1895.4371337890625,0.0,665.1234130859375,0.4174052476882934,1.0,0.0,3.0,1.0,0.0
12299460,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.8598583340644836,0.2697673738002777,0.2427254915237426,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7997835874557495,0.2147992104291916,0.2039812952280044,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9003785252571106,0.3083943724632263,0.2162612527608871,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7511959671974182,0.1779919564723968,0.1693049818277359,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7172568440437317,0.1531185656785965,0.6927376389503479,285.9085388183594,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.90869140625,1.0,0.3567316234111786,1.0,1.0,0.0,1.0,-1.8303974866867063,1.8303947448730469,2.702847496038885e-06,1.4069974422454834,0.6790869832038879,0.6790869832038879,0.0,65.07746124267578,91.0,15104.5166015625,-0.0,552.6171875,1.0,283.1499938964844,285.4049987792969,290.48858642578125,291.54742431640625,293.1499938964844,293.1499938964844,283.1499938964844,16853.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546475648880005,1.0,0.0,0.0,1.6027313470840454,1.6027377843856812,1.7140160935014137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.81982421875,0.0,162.3716583251953,1895.4371337890625,0.0,706.2453002929688,0.4268076419830322,1.0,0.0,3.0,1.0,0.0
12299520,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.8598583340644836,0.2697673738002777,0.2427254915237426,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7997835874557495,0.2147992104291916,0.2039812952280044,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9003785252571106,0.3083943724632263,0.2162612527608871,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7511959671974182,0.1779919564723968,0.1693049818277359,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7172568440437317,0.1531185656785965,0.6927376389503479,285.9085388183594,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.90869140625,1.0,0.3567316234111786,1.0,1.0,0.0,1.0,-1.8303974866867063,1.8303947448730469,2.702847496038885e-06,1.4069974422454834,0.6790869832038879,0.6790869832038879,0.0,65.07746124267578,91.0,15104.5166015625,-0.0,552.6171875,1.0,283.1499938964844,285.4049987792969,290.48858642578125,291.54742431640625,293.1499938964844,293.1499938964844,283.1499938964844,16853.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546475648880005,1.0,0.0,0.0,1.6027313470840454,1.6027377843856812,1.7140160935014137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.81982421875,0.0,162.3716583251953,1895.4371337890625,0.0,706.2453002929688,0.4268076419830322,1.0,0.0,3.0,1.0,0.0
12299580,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8481691479682922,0.2744703888893127,0.2471299320459365,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7884214520454407,0.2186049968004226,0.2077678442001342,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8838340044021606,0.3102023303508758,0.217567577958107,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7417907118797302,0.1814692318439483,0.1727890521287918,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7070876955986023,0.1556513160467147,0.7050172090530396,285.9080505371094,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.9080810546875,1.0,0.3663216233253479,1.0,1.0,0.0,1.0,-1.860729455947876,1.8607267141342163,2.7910950848308858e-06,1.4306920766830444,0.6917824149131775,0.6917824149131775,0.0,71.24057006835938,79.0,15461.224609375,-0.0,593.204833984375,1.0,283.1499938964844,285.38702392578125,290.5029296875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,16747.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631492137908936,1.0,0.0,0.0,1.6539417505264282,1.6539483070373535,1.825298028279576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.568359375,0.0,174.36859130859375,1895.4371337890625,0.0,743.6256713867188,0.4371017515659332,1.0,0.0,3.0,1.0,0.0
12299640,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8481691479682922,0.2744703888893127,0.2471299320459365,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7884214520454407,0.2186049968004226,0.2077678442001342,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8838340044021606,0.3102023303508758,0.217567577958107,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7417907118797302,0.1814692318439483,0.1727890521287918,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7070876955986023,0.1556513160467147,0.7050172090530396,285.9080505371094,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.9080810546875,1.0,0.3663216233253479,1.0,1.0,0.0,1.0,-1.860729455947876,1.8607267141342163,2.7910950848308858e-06,1.4306920766830444,0.6917824149131775,0.6917824149131775,0.0,71.24057006835938,79.0,15461.224609375,-0.0,593.204833984375,1.0,283.1499938964844,285.38702392578125,290.5029296875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,16747.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631492137908936,1.0,0.0,0.0,1.6539417505264282,1.6539483070373535,1.825298028279576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.568359375,0.0,174.36859130859375,1895.4371337890625,0.0,743.6256713867188,0.4371017515659332,1.0,0.0,3.0,1.0,0.0
12299700,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8491092920303345,0.2768392562866211,0.2492613643407821,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.7894096374511719,0.2205412536859512,0.2096021771430969,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.8832822442054749,0.3112646341323852,0.2182886302471161,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.7428433895111084,0.1832350492477417,0.1744659841060638,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.7078661918640137,0.1569491922855377,0.7108737826347351,285.9068908691406,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4149780273437,285.90673828125,1.0,0.3685917258262634,1.0,1.0,0.0,1.0,-1.875404596328736,1.875401735305786,2.8343959002086194e-06,1.4421613216400146,0.6984384059906006,0.6984384059906006,0.0,72.08643341064453,79.0,15639.9521484375,-0.0,606.4602661132812,1.0,283.1499938964844,285.3768920898437,290.5106811523437,291.6012268066406,293.1499938964844,293.1499938964844,283.1499938964844,16695.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670208930969238,1.0,0.0,0.0,1.6809159517288208,1.6809226274490356,1.8853212679914577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.216796875,0.0,180.96128845214844,1895.4371337890625,0.0,761.2811889648438,0.4425759613513946,1.0,0.0,3.0,1.0,0.0
12299760,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8541048765182495,0.2792288959026336,0.2513545155525207,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.7943971157073975,0.2225087583065033,0.2114061415195465,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.8872631192207336,0.3124003708362579,0.2190257310867309,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7473530769348145,0.1850283592939376,0.1761088371276855,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.7121990919113159,0.1582763791084289,0.7165783047676086,285.90478515625,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4194030761719,285.90460205078125,1.0,0.3696918189525604,1.0,1.0,0.0,1.0,-1.889792442321777,1.889789581298828,2.877202632589615e-06,1.4533894062042236,0.7048551440238953,0.7048551440238953,0.0,71.48804473876953,67.0,15816.9921875,-0.0,615.0383911132812,1.0,283.1499938964844,285.3659362792969,290.51910400390625,291.6199035644531,293.1499938964844,293.1499938964844,283.1499938964844,16659.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707373023033142,1.0,0.0,0.0,1.7083470821380615,1.708353877067566,1.9473571910566534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.906005859375,0.0,187.9170684814453,1895.4371337890625,0.0,778.609375,0.4482024013996124,1.0,0.0,3.0,1.0,0.0
12299820,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.8737858533859253,0.2840735614299774,0.2554897367954254,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8131817579269409,0.226541593670845,0.2149903327226638,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.9055403470993042,0.3148307502269745,0.2205392122268676,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647324204444885,0.1887025386095047,0.1793611645698547,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277352213859558,0.1610216647386551,0.7278477549552917,285.9008483886719,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007263183594,1.0,0.3693253993988037,1.0,1.0,0.0,1.0,-1.9183176755905151,1.9183146953582764,2.9631416964548407e-06,1.4756319522857666,0.7175058722496033,0.7175058722496033,0.0,67.43672943115234,55.0,16169.95703125,-0.0,622.99853515625,1.0,283.1499938964844,285.3446655273437,290.53741455078125,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,16624.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779106020927429,1.0,0.0,0.0,1.7632098197937012,1.763216853141785,2.074442448929404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.644775390625,0.0,202.5543975830078,1895.4371337890625,0.0,813.1347045898438,0.4596266746520996,1.0,0.0,3.0,1.0,0.0
12299880,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.8737858533859253,0.2840735614299774,0.2554897367954254,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8131817579269409,0.226541593670845,0.2149903327226638,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.9055403470993042,0.3148307502269745,0.2205392122268676,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7647324204444885,0.1887025386095047,0.1793611645698547,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277352213859558,0.1610216647386551,0.7278477549552917,285.9008483886719,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007263183594,1.0,0.3693253993988037,1.0,1.0,0.0,1.0,-1.9183176755905151,1.9183146953582764,2.9631416964548407e-06,1.4756319522857666,0.7175058722496033,0.7175058722496033,0.0,67.43672943115234,55.0,16169.95703125,-0.0,622.99853515625,1.0,283.1499938964844,285.3446655273437,290.53741455078125,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,16624.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779106020927429,1.0,0.0,0.0,1.7632098197937012,1.763216853141785,2.074442448929404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.644775390625,0.0,202.5543975830078,1895.4371337890625,0.0,813.1347045898438,0.4596266746520996,1.0,0.0,3.0,1.0,0.0
12299940,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9084085822105408,0.2890085577964782,0.2595988810062408,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8426756858825684,0.230712354183197,0.218591034412384,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.942253828048706,0.3174329400062561,0.2220980823040008,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7952100038528442,0.1925006061792373,0.1826169937849044,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538490891456604,0.1638933569192886,0.7391487956047058,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4366760253906,285.8977966308594,1.0,0.3664981424808502,1.0,1.0,0.0,1.0,-1.9469283819198608,1.9469252824783323,3.050764689760399e-06,1.4979219436645508,0.7301218509674072,0.7301218509674072,0.0,60.56183624267578,43.0,16525.130859375,-0.0,621.8043212890625,1.0,283.1499938964844,285.32452392578125,290.55718994140625,291.69891357421875,293.1499938964844,293.1499938964844,283.1499938964844,16603.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849542021751404,1.0,0.0,0.0,1.818415880203247,1.8184231519699097,2.2063774451908105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.96826171875,0.0,218.1620941162109,1895.4371337890625,0.0,848.4542846679688,0.471244215965271,1.0,0.0,3.0,1.0,0.0
12300000,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9084085822105408,0.2890085577964782,0.2595988810062408,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8426756858825684,0.230712354183197,0.218591034412384,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.942253828048706,0.3174329400062561,0.2220980823040008,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7952100038528442,0.1925006061792373,0.1826169937849044,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7538490891456604,0.1638933569192886,0.7391487956047058,285.8978271484375,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4366760253906,285.8977966308594,1.0,0.3664981424808502,1.0,1.0,0.0,1.0,-1.9469283819198608,1.9469252824783323,3.050764689760399e-06,1.4979219436645508,0.7301218509674072,0.7301218509674072,0.0,60.56183624267578,43.0,16525.130859375,-0.0,621.8043212890625,1.0,283.1499938964844,285.32452392578125,290.55718994140625,291.69891357421875,293.1499938964844,293.1499938964844,283.1499938964844,16603.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849542021751404,1.0,0.0,0.0,1.818415880203247,1.8184231519699097,2.2063774451908105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.96826171875,0.0,218.1620941162109,1895.4371337890625,0.0,848.4542846679688,0.471244215965271,1.0,0.0,3.0,1.0,0.0
12300060,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9444553256034852,0.2922126948833465,0.2622304856777191,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8712408542633057,0.2334550321102142,0.2209230363368988,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9744210243225098,0.319174975156784,0.2231205552816391,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8226568698883057,0.1949971318244934,0.1847211867570877,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.7797205448150635,0.1657975763082504,0.7464825510978699,285.8966064453125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44219970703125,285.8966369628906,1.0,0.3638144731521606,1.0,1.0,0.0,1.0,-1.9654501676559448,1.9654470682144165,3.108247710770229e-06,1.5123440027236938,0.7381876707077026,0.7381876707077026,0.0,55.11309051513672,43.0,16754.560546875,-0.0,617.6240234375,1.0,283.1499938964844,285.3125,290.5702819824219,291.7253723144531,293.1499938964844,293.1499938964844,283.1499938964844,16595.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894691348075867,1.0,0.0,0.0,1.8537856340408323,1.853793025016785,2.2930440479740366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.241455078125,0.0,228.63136291503903,1895.4371337890625,0.0,871.8524780273438,0.4787420630455017,1.0,0.0,3.0,1.0,0.0
12300120,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.9683300852775574,0.2940284013748169,0.2637134492397308,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8924486637115479,0.235020101070404,0.222245991230011,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.9932617545127868,0.3201766014099121,0.2237039059400558,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8411086797714233,0.1964213550090789,0.1859138011932373,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.7987090349197388,0.1668886393308639,0.7506510019302368,285.8962097167969,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4452819824219,285.8962707519531,1.0,0.3621114492416382,1.0,1.0,0.0,1.0,-1.975958228111267,1.9759550094604488,3.1411229883815395e-06,1.5205234289169312,0.7427248954772949,0.7427248954772949,0.0,51.80152130126953,46.0,16884.412109375,-0.0,614.460693359375,1.0,283.1499938964844,285.3060302734375,290.57769775390625,291.7403869628906,293.1499938964844,293.1499938964844,283.1499938964844,16591.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920179486274719,1.0,0.0,0.0,1.8736612796783447,1.8736687898635864,2.3424780692948849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.7783203125,0.0,234.6768798828125,1895.4371337890625,0.0,885.3283081054688,0.4829719066619873,1.0,0.0,3.0,1.0,0.0
12300180,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.996358036994934,0.2990473508834839,0.2680632770061493,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.9257091283798218,0.2393940240144729,0.2262055873870849,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249012529850006,0.211701214313507,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.869511067867279,0.2003957033157348,0.1895027160644531,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.8251832723617554,0.1699480712413787,0.7635618448257446,285.8857727050781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.8850402832031,1.0,0.3612026870250702,1.0,1.0,0.0,1.0,-1.991386890411377,1.991383671760559,3.189810286130524e-06,1.5325794219970703,0.7551557421684265,0.7551557421684265,0.0,48.23990631103516,49.0,17159.16796875,-0.0,614.1322631835938,1.0,283.1499938964844,285.27984619140625,290.5972900390625,291.7790222167969,293.1499938964844,293.1499938964844,283.1499938964844,16592.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989667177200317,1.0,0.0,0.0,1.928534984588623,1.9285428524017327,2.4816952759465494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.265380859375,0.0,252.0125732421875,1895.4371337890625,0.0,923.0625,0.4947175085544586,1.0,0.0,3.0,1.0,0.0
12300240,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.996358036994934,0.2990473508834839,0.2680632770061493,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.9257091283798218,0.2393940240144729,0.2262055873870849,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249012529850006,0.211701214313507,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.869511067867279,0.2003957033157348,0.1895027160644531,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.8251832723617554,0.1699480712413787,0.7635618448257446,285.8857727050781,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.8850402832031,1.0,0.3612026870250702,1.0,1.0,0.0,1.0,-1.991386890411377,1.991383671760559,3.189810286130524e-06,1.5325794219970703,0.7551557421684265,0.7551557421684265,0.0,48.23990631103516,49.0,17159.16796875,-0.0,614.1322631835938,1.0,283.1499938964844,285.27984619140625,290.5972900390625,291.7790222167969,293.1499938964844,293.1499938964844,283.1499938964844,16592.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989667177200317,1.0,0.0,0.0,1.928534984588623,1.9285428524017327,2.4816952759465494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.265380859375,0.0,252.0125732421875,1895.4371337890625,0.0,923.0625,0.4947175085544586,1.0,0.0,3.0,1.0,0.0
12300300,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3017293512821197,0.2669093310832977,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.9360339641571044,0.241591989994049,0.2282417863607406,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3286510407924652,0.2075961381196975,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.8781459331512451,0.2023897916078567,0.1913498193025589,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.8324961066246033,0.1715010404586792,0.7703269124031067,285.8794250488281,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4522705078125,285.8785705566406,1.0,0.3614969551563263,1.0,1.0,0.0,1.0,-1.997822880744934,1.997819662094116,3.210206614312483e-06,1.53758442401886,0.7612867951393127,0.7612867951393127,0.0,47.56188583374024,49.0,17286.490234375,-0.0,616.7532958984375,1.0,283.1499938964844,285.26617431640625,290.6054992675781,291.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,16598.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020925641059875,1.0,0.0,0.0,1.9556145668029783,1.9556225538253784,2.551878139911423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.068115234375,0.0,260.9216613769531,1895.4371337890625,0.0,940.5148315429688,0.5005500912666321,1.0,0.0,3.0,1.0,0.0
12300360,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.9990000128746032,0.3050788342952728,0.2638811767101288,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9433400630950928,0.2438000738620758,0.2302997261285781,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.9990000128746032,0.3325373530387878,0.2052409052848816,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8844640851020813,0.2043905258178711,0.1932156831026077,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.8377860188484192,0.1730768233537674,0.7772408127784729,285.8724060058594,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.4587097167969,285.8716735839844,1.0,0.3621600270271301,1.0,1.0,0.0,1.0,-2.004370212554932,2.004367113113404,3.2309071684721857e-06,1.5425949096679688,0.7673639059066772,0.7673639059066772,0.0,47.25397872924805,67.0,17411.326171875,-0.0,620.7263793945312,1.0,283.1499938964844,285.25225830078125,290.61334228515625,291.81085205078125,293.1499938964844,293.1499938964844,283.1499938964844,16607.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049593091011047,1.0,0.0,0.0,1.982441544532776,1.982449650764465,2.622371084726183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.4833984375,0.0,269.9781188964844,1895.4371337890625,0.0,956.7655029296876,0.5063467025756836,1.0,0.0,3.0,1.0,0.0
12300420,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9990000128746032,0.3115902841091156,0.2712684571743011,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.9400678873062134,0.2483318299055099,0.2345761209726333,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9990000128746032,0.339159220457077,0.2109865695238113,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8821588158607483,0.2084918320178985,0.1970958560705185,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.8354961276054382,0.1763662993907928,0.7919809818267822,285.8800964355469,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735717773437,285.88189697265625,1.0,0.3708195984363556,1.0,1.0,0.0,1.0,-2.04761266708374,2.0476090908050537,3.3697888284223154e-06,1.5759066343307495,0.7797735929489136,0.7797735929489136,0.0,49.53865814208984,85.0,17852.4609375,-0.0,662.6011962890625,1.0,283.1499938964844,285.2450866699219,290.63201904296875,291.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,16615.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104231476783752,1.0,0.0,0.0,2.0356578826904297,2.0356662273406982,2.765049771369377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3076171875,0.0,288.5732727050781,1895.4371337890625,0.0,988.3744506835938,0.5178771615028381,1.0,0.0,3.0,1.0,0.0
12300480,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9990000128746032,0.3115902841091156,0.2712684571743011,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.9400678873062134,0.2483318299055099,0.2345761209726333,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9990000128746032,0.339159220457077,0.2109865695238113,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8821588158607483,0.2084918320178985,0.1970958560705185,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.8354961276054382,0.1763662993907928,0.7919809818267822,285.8800964355469,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735717773437,285.88189697265625,1.0,0.3708195984363556,1.0,1.0,0.0,1.0,-2.04761266708374,2.0476090908050537,3.3697888284223154e-06,1.5759066343307495,0.7797735929489136,0.7797735929489136,0.0,49.53865814208984,85.0,17852.4609375,-0.0,662.6011962890625,1.0,283.1499938964844,285.2450866699219,290.63201904296875,291.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,16615.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104231476783752,1.0,0.0,0.0,2.0356578826904297,2.0356662273406982,2.765049771369377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.3076171875,0.0,288.5732727050781,1895.4371337890625,0.0,988.3744506835938,0.5178771615028381,1.0,0.0,3.0,1.0,0.0
12300540,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.9893913269042968,0.3156224489212036,0.2833327054977417,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.9160531163215636,0.2530480623245239,0.2391391992568969,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9990000128746032,0.3420674800872803,0.22995525598526,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.862971842288971,0.2127462476491928,0.2012355923652649,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8184171319007874,0.1797452121973037,0.8078325986862183,285.9159851074219,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4732360839844,285.9184875488281,1.0,0.3854603171348572,1.0,1.0,0.0,1.0,-2.114191770553589,2.1141881942749023,3.5907326036976883e-06,1.6277530193328855,0.7928807735443115,0.7928807735443115,0.0,55.43076705932617,88.0,18469.658203125,-0.0,738.917724609375,1.0,283.1499938964844,285.26092529296875,290.662109375,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,16601.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177477836608887,1.0,0.0,0.0,2.08926010131836,2.089268684387207,2.912583454417472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.36181640625,0.0,308.11578369140625,1895.4371337890625,0.0,1032.031982421875,0.5295045375823975,1.0,0.0,3.0,1.0,0.0
12300600,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.9893913269042968,0.3156224489212036,0.2833327054977417,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.9160531163215636,0.2530480623245239,0.2391391992568969,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9990000128746032,0.3420674800872803,0.22995525598526,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.862971842288971,0.2127462476491928,0.2012355923652649,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8184171319007874,0.1797452121973037,0.8078325986862183,285.9159851074219,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4732360839844,285.9184875488281,1.0,0.3854603171348572,1.0,1.0,0.0,1.0,-2.114191770553589,2.1141881942749023,3.5907326036976883e-06,1.6277530193328855,0.7928807735443115,0.7928807735443115,0.0,55.43076705932617,88.0,18469.658203125,-0.0,738.917724609375,1.0,283.1499938964844,285.26092529296875,290.662109375,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,16601.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177477836608887,1.0,0.0,0.0,2.08926010131836,2.089268684387207,2.912583454417472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.36181640625,0.0,308.11578369140625,1895.4371337890625,0.0,1032.031982421875,0.5295045375823975,1.0,0.0,3.0,1.0,0.0
12300660,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9605247378349304,0.3201521039009094,0.2873705625534057,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.8873026967048645,0.2578210234642029,0.2438889294862747,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816609621047974,0.3414304852485657,0.2391934245824813,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8386077880859375,0.2170334160327911,0.2055360525846481,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.7941535711288452,0.1830397993326187,0.8239153623580933,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.475830078125,285.9412536621094,1.0,0.3977230787277221,1.0,1.0,0.0,1.0,-2.15879487991333,2.1587910652160645,3.7434010664583184e-06,1.662730097770691,0.8062992095947266,0.8062992095947266,0.0,63.05009841918945,91.0,18958.958984375,-0.0,806.6249389648438,1.0,283.1499938964844,285.2655334472656,290.69512939453125,291.9764404296875,293.1499938964844,293.1499938964844,283.1499938964844,16588.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277724504470825,1.0,0.0,0.0,2.1432433128356934,2.143252372741699,3.0650411986243853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.486328125,0.0,328.7486877441406,1895.4371337890625,0.0,1094.095947265625,0.5412644147872925,1.0,0.0,3.0,1.0,0.0
12300720,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9605247378349304,0.3201521039009094,0.2873705625534057,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.8873026967048645,0.2578210234642029,0.2438889294862747,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816609621047974,0.3414304852485657,0.2391934245824813,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.8386077880859375,0.2170334160327911,0.2055360525846481,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.7941535711288452,0.1830397993326187,0.8239153623580933,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.475830078125,285.9412536621094,1.0,0.3977230787277221,1.0,1.0,0.0,1.0,-2.15879487991333,2.1587910652160645,3.7434010664583184e-06,1.662730097770691,0.8062992095947266,0.8062992095947266,0.0,63.05009841918945,91.0,18958.958984375,-0.0,806.6249389648438,1.0,283.1499938964844,285.2655334472656,290.69512939453125,291.9764404296875,293.1499938964844,293.1499938964844,283.1499938964844,16588.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277724504470825,1.0,0.0,0.0,2.1432433128356934,2.143252372741699,3.0650411986243853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.486328125,0.0,328.7486877441406,1895.4371337890625,0.0,1094.095947265625,0.5412644147872925,1.0,0.0,3.0,1.0,0.0
12300780,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386476278305054,0.3251033127307892,0.2919411361217499,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8696357607841492,0.2626031637191772,0.2486026585102081,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9578040838241576,0.3425385653972626,0.2397918999195099,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.8236117959022522,0.2213197350502014,0.209788903594017,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.778134286403656,0.1863245815038681,0.8395960927009583,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.4081407785415649,1.0,1.0,0.0,1.0,-2.196326732635498,2.1963226795196533,3.873908099194523e-06,1.6917967796325684,0.819717288017273,0.819717288017273,0.0,69.59160614013672,94.0,19385.490234375,-0.0,865.0016479492188,1.0,283.1499938964844,285.259765625,290.7168884277344,292.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,16594.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379525065422058,1.0,0.0,0.0,2.19670844078064,2.1967177391052246,3.2198690291807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41748046875,0.0,350.2229919433594,1895.4371337890625,0.0,1159.7554931640625,0.5529893636703491,1.0,0.0,3.0,1.0,0.0
12300840,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386476278305054,0.3251033127307892,0.2919411361217499,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8696357607841492,0.2626031637191772,0.2486026585102081,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9578040838241576,0.3425385653972626,0.2397918999195099,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.8236117959022522,0.2213197350502014,0.209788903594017,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.778134286403656,0.1863245815038681,0.8395960927009583,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.4081407785415649,1.0,1.0,0.0,1.0,-2.196326732635498,2.1963226795196533,3.873908099194523e-06,1.6917967796325684,0.819717288017273,0.819717288017273,0.0,69.59160614013672,94.0,19385.490234375,-0.0,865.0016479492188,1.0,283.1499938964844,285.259765625,290.7168884277344,292.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,16594.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379525065422058,1.0,0.0,0.0,2.19670844078064,2.1967177391052246,3.2198690291807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41748046875,0.0,350.2229919433594,1895.4371337890625,0.0,1159.7554931640625,0.5529893636703491,1.0,0.0,3.0,1.0,0.0
