time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300900,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.9310038685798644,0.327625572681427,0.2942689061164856,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.8639466762542725,0.2650119364261627,0.2509540319442749,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.948784351348877,0.3436165153980255,0.2405059337615966,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.8187227845191956,0.2234755903482437,0.2119057178497314,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9567565917969,0.7729322910308838,0.187987819314003,0.8474295139312744,285.9570007324219,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4789428710937,285.9577941894531,1.0,0.4128629267215729,1.0,1.0,0.0,1.0,-2.2147552967071533,2.214751482009888,3.938909230782883e-06,1.7060940265655518,0.8264906406402588,0.8264906406402588,0.0,72.38277435302734,94.0,19598.623046875,-0.0,893.0888061523438,1.0,283.1499938964844,285.2574157714844,290.7250671386719,292.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,16599.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425958275794983,1.0,0.0,0.0,2.2232015132904053,2.2232108116149902,3.298002582141635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.337890625,0.0,361.2364196777344,1895.4371337890625,0.0,1190.55517578125,0.5588198304176331,1.0,0.0,3.0,1.0,0.0
12300960,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.9251617193222046,0.3301636576652527,0.2966032922267914,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.8597527742385864,0.2674394249916076,0.2533100247383117,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.9415248036384584,0.3448875844478607,0.24138043820858,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.8150700330734253,0.2256460934877395,0.2140235155820846,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.7690825462341309,0.1896685510873794,0.8552841544151306,285.9632568359375,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4806823730469,285.9640808105469,1.0,0.4173648655414581,1.0,1.0,0.0,1.0,-2.233417510986328,2.2334134578704834,4.005327355116606e-06,1.720574975013733,0.8333132266998291,0.8333132266998291,0.0,74.89814758300781,97.0,19814.033203125,-0.0,920.7905883789062,1.0,283.1499938964844,285.2555847167969,290.7330017089844,292.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,16605.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469332575798035,1.0,0.0,0.0,2.249498128890991,2.2495079040527344,3.376484016825998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.35986328125,0.0,372.4150390625,1895.4371337890625,0.0,1219.7939453125,0.564621090888977,1.0,0.0,3.0,1.0,0.0
12301020,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.9170261025428772,0.3352702558040619,0.3012808561325073,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8541648387908936,0.2723510265350342,0.2580495774745941,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9306310415267944,0.347756952047348,0.2433915883302688,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101285099983215,0.230032205581665,0.2182761281728744,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639309167861938,0.1930804252624511,0.871103048324585,285.9768981933594,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259232878684997,1.0,1.0,0.0,1.0,-2.2712535858154297,2.271249532699585,4.141807039559353e-06,1.7499375343322754,0.8470994234085083,0.8470994234085083,0.0,79.37266540527344,100.0,20250.072265625,-0.0,975.8507690429688,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550084352493286,1.0,0.0,0.0,2.3014440536499023,2.301453828811645,3.5342247883818345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.08837890625,0.0,395.2358703613281,1895.4371337890625,0.0,1275.40283203125,0.5761197805404663,1.0,0.0,3.0,1.0,0.0
12301080,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.9170261025428772,0.3352702558040619,0.3012808561325073,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8541648387908936,0.2723510265350342,0.2580495774745941,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9306310415267944,0.347756952047348,0.2433915883302688,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101285099983215,0.230032205581665,0.2182761281728744,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639309167861938,0.1930804252624511,0.871103048324585,285.9768981933594,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259232878684997,1.0,1.0,0.0,1.0,-2.2712535858154297,2.271249532699585,4.141807039559353e-06,1.7499375343322754,0.8470994234085083,0.8470994234085083,0.0,79.37266540527344,100.0,20250.072265625,-0.0,975.8507690429688,1.0,283.1499938964844,285.2531433105469,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550084352493286,1.0,0.0,0.0,2.3014440536499023,2.301453828811645,3.5342247883818345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.08837890625,0.0,395.2358703613281,1895.4371337890625,0.0,1275.40283203125,0.5761197805404663,1.0,0.0,3.0,1.0,0.0
12301140,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9121749401092528,0.3404070138931274,0.3059660196304321,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511239290237427,0.2773455083370209,0.2628429532051086,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.923297643661499,0.3509030938148498,0.2456162720918655,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8074568510055542,0.2344844937324524,0.2225670367479324,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.7611101269721985,0.1965631246566772,0.8871297836303711,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48760986328125,285.9931030273437,1.0,0.4340438842773437,1.0,1.0,0.0,1.0,-2.30971622467041,2.3097119331359863,4.283046564523829e-06,1.7797930240631104,0.8611055612564087,0.8611055612564087,0.0,83.27814483642578,103.0,20692.7421875,-0.0,1031.032470703125,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626469492912292,1.0,0.0,0.0,2.3523738384246826,2.352384090423584,3.6923771062902233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.9892578125,0.0,418.5767517089844,1895.4371337890625,0.0,1329.3677978515625,0.5874391198158264,1.0,0.0,3.0,1.0,0.0
12301200,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9121749401092528,0.3404070138931274,0.3059660196304321,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8511239290237427,0.2773455083370209,0.2628429532051086,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.923297643661499,0.3509030938148498,0.2456162720918655,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8074568510055542,0.2344844937324524,0.2225670367479324,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.7611101269721985,0.1965631246566772,0.8871297836303711,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48760986328125,285.9931030273437,1.0,0.4340438842773437,1.0,1.0,0.0,1.0,-2.30971622467041,2.3097119331359863,4.283046564523829e-06,1.7797930240631104,0.8611055612564087,0.8611055612564087,0.0,83.27814483642578,103.0,20692.7421875,-0.0,1031.032470703125,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626469492912292,1.0,0.0,0.0,2.3523738384246826,2.352384090423584,3.6923771062902233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.9892578125,0.0,418.5767517089844,1895.4371337890625,0.0,1329.3677978515625,0.5874391198158264,1.0,0.0,3.0,1.0,0.0
12301260,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.909321427345276,0.3439317941665649,0.3092564046382904,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.8493953347206116,0.2807937562465668,0.2662350833415985,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.9187952876091005,0.3530755639076233,0.2472208738327026,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.805914580821991,0.2375303506851196,0.2255870699882507,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7594643235206604,0.1989076435565948,0.898337721824646,286.0036926269531,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4882202148437,286.0046691894531,1.0,0.4396792650222778,1.0,1.0,0.0,1.0,-2.336766004562378,2.336761474609375,4.383922714623623e-06,1.800816297531128,0.8713270425796509,0.8713270425796509,0.0,85.98301696777344,103.0,21011.169921875,-0.0,1070.682861328125,1.0,283.1499938964844,285.25262451171875,290.7852478027344,292.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,16663.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679530143737793,1.0,0.0,0.0,2.3883423805236816,2.388352870941162,3.806155177699111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.2158203125,0.0,435.6524963378906,1895.4371337890625,0.0,1367.608642578125,0.5954590439796448,1.0,0.0,3.0,1.0,0.0
12301320,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.9080683588981628,0.3452370762825012,0.310482382774353,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8485809564590454,0.2820694148540497,0.2674998939037323,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.9169124960899352,0.3538651168346405,0.2478118687868118,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8051484227180481,0.2386458367109298,0.2267040908336639,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.7586677074432373,0.1997469365596771,0.9024133682250975,286.00811767578125,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4877624511719,286.0090637207031,1.0,0.4418109059333801,1.0,1.0,0.0,1.0,-2.34670639038086,2.3467018604278564,4.421309313329402e-06,1.8085452318191528,0.8753284215927124,0.8753284215927124,0.0,87.06856536865234,106.0,21132.748046875,-0.0,1085.83056640625,1.0,283.1499938964844,285.2526550292969,290.7918395996094,292.20361328125,293.1499938964844,293.1499938964844,283.1499938964844,16671.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699437499046326,1.0,0.0,0.0,2.402158737182617,2.4021692276000977,3.850319671983016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.75732421875,0.0,442.3453063964844,1895.4371337890625,0.0,1382.1114501953125,0.5985453724861145,1.0,0.0,3.0,1.0,0.0
12301380,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.903242290019989,0.3496674299240112,0.3146272897720337,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452134728431702,0.2863849997520447,0.2717660367488861,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9098950624465942,0.3564926981925964,0.249771848320961,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8018536567687988,0.2423691302537918,0.2304237335920334,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.7552691698074341,0.202460303902626,0.9155953526496888,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.4491018950939178,1.0,1.0,0.0,1.0,-2.3794727325439453,2.3794682025909424,4.545700448943535e-06,1.8340082168579104,0.8897413015365601,0.8897413015365601,0.0,91.04286193847656,109.0,21554.677734375,-0.0,1138.1949462890625,1.0,283.1499938964844,285.2523193359375,290.81805419921875,292.25421142578125,293.1499938964844,293.1499938964844,283.1499938964844,16704.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767143607139587,1.0,0.0,0.0,2.4506006240844727,2.450611352920532,4.007175959941378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.90478515625,0.0,466.4027404785156,1895.4371337890625,0.0,1432.0574951171875,0.6093895435333252,1.0,0.0,3.0,1.0,0.0
12301440,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.903242290019989,0.3496674299240112,0.3146272897720337,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452134728431702,0.2863849997520447,0.2717660367488861,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9098950624465942,0.3564926981925964,0.249771848320961,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8018536567687988,0.2423691302537918,0.2304237335920334,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.7552691698074341,0.202460303902626,0.9155953526496888,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.4491018950939178,1.0,1.0,0.0,1.0,-2.3794727325439453,2.3794682025909424,4.545700448943535e-06,1.8340082168579104,0.8897413015365601,0.8897413015365601,0.0,91.04286193847656,109.0,21554.677734375,-0.0,1138.1949462890625,1.0,283.1499938964844,285.2523193359375,290.81805419921875,292.25421142578125,293.1499938964844,293.1499938964844,283.1499938964844,16704.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767143607139587,1.0,0.0,0.0,2.4506006240844727,2.450611352920532,4.007175959941378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.90478515625,0.0,466.4027404785156,1895.4371337890625,0.0,1432.0574951171875,0.6093895435333252,1.0,0.0,3.0,1.0,0.0
12301500,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.9008942246437072,0.3517841696739197,0.316598892211914,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8434940576553345,0.2884407341480255,0.2737883329391479,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.906535267829895,0.3577301204204559,0.250689148902893,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.8001224994659424,0.2441167682409286,0.2321611791849136,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.7534722089767456,0.2036879956722259,0.921538770198822,286.03045654296875,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4813232421875,286.03131103515625,1.0,0.4525597095489502,1.0,1.0,0.0,1.0,-2.394601583480835,2.394596815109253,4.603726210916648e-06,1.8457560539245603,0.8970230221748352,0.8970230221748352,0.0,93.02538299560548,109.0,21760.53515625,-0.0,1163.420654296875,1.0,283.1499938964844,285.2521057128906,290.83282470703125,292.28082275390625,293.1499938964844,293.1499938964844,283.1499938964844,16722.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799069046974182,1.0,0.0,0.0,2.4742355346679688,2.4742465019226074,4.084843681084749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.71337890625,0.0,478.4776306152344,1895.4371337890625,0.0,1455.9344482421875,0.6146929264068604,1.0,0.0,3.0,1.0,0.0
12301560,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.8986465334892273,0.3538544178009033,0.3185237348079681,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.8418523073196411,0.290451169013977,0.2757611572742462,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.9034109711647034,0.3589359819889068,0.2515803277492523,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.7984461784362793,0.2458121478557586,0.2338422983884811,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.7517157196998596,0.2048545479774475,0.9271732568740844,286.037841796875,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4783935546875,286.0387268066406,1.0,0.4559069573879242,1.0,1.0,0.0,1.0,-2.409143209457397,2.4091386795043945,4.659851583710406e-06,1.85704243183136,0.9043565392494202,0.9043565392494202,0.0,94.9791488647461,112.0,21964.556640625,-0.0,1188.140625,1.0,283.1499938964844,285.2520446777344,290.8486633300781,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,16741.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829907298088074,1.0,0.0,0.0,2.4974613189697266,2.4974725246429443,4.16189266161382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.75048828125,0.0,490.5622863769531,1895.4371337890625,0.0,1479.1917724609375,0.622911810874939,1.0,0.0,3.0,1.0,0.0
12301620,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8943824768066406,0.3578245341777801,0.3222348690032959,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8387643694877625,0.2943386733531952,0.2795842587947845,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976325988769531,0.3612266182899475,0.2532871067523956,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7952408790588379,0.2490588128566742,0.237069085240364,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.7483241558074951,0.2070280909538269,0.9377175569534302,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0372009277344,1.0,0.4623313546180725,1.0,1.0,0.0,1.0,-2.436790227890014,2.4367854595184326,4.767515292769531e-06,1.878491759300232,0.9188326597213744,0.9188326597213744,0.0,98.82379913330078,115.0,22418.5546875,-0.0,1236.4312744140625,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.34765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893256902694702,1.0,0.0,0.0,2.575301170349121,2.575313091278076,4.425368445026834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.1630859375,0.0,534.8514404296875,1895.4371337890625,0.0,1527.552978515625,0.6414865851402283,1.0,0.0,3.0,1.0,0.0
12301680,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8943824768066406,0.3578245341777801,0.3222348690032959,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8387643694877625,0.2943386733531952,0.2795842587947845,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976325988769531,0.3612266182899475,0.2532871067523956,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7952408790588379,0.2490588128566742,0.237069085240364,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.7483241558074951,0.2070280909538269,0.9377175569534302,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0372009277344,1.0,0.4623313546180725,1.0,1.0,0.0,1.0,-2.436790227890014,2.4367854595184326,4.767515292769531e-06,1.878491759300232,0.9188326597213744,0.9188326597213744,0.0,98.82379913330078,115.0,22418.5546875,-0.0,1236.4312744140625,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.34765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893256902694702,1.0,0.0,0.0,2.575301170349121,2.575313091278076,4.425368445026834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.1630859375,0.0,534.8514404296875,1895.4371337890625,0.0,1527.552978515625,0.6414865851402283,1.0,0.0,3.0,1.0,0.0
12301740,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8903679251670837,0.3615670502185821,0.3257349133491516,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8358942270278931,0.2980528175830841,0.2832353115081787,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8922049403190613,0.363353431224823,0.2548757791519165,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7921996116638184,0.2521187961101532,0.2401103526353836,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7450651526451111,0.2089958190917968,0.9472898244857788,286.0283508300781,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.4683876037597656,1.0,1.0,0.0,1.0,-2.4624454975128174,2.462440729141236,4.8685383262636606e-06,1.8983834981918333,0.933139145374298,0.933139145374298,0.0,102.57821655273438,118.0,22883.9296875,-0.0,1282.9256591796875,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.439453125,293.1499938964844,293.1499938964844,283.1499938964844,17933.533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958866119384766,1.0,0.0,0.0,2.6669368743896484,2.666949510574341,4.74590251542395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.18994140625,0.0,591.034423828125,1895.4371337890625,0.0,1578.443359375,0.6634309887886047,1.0,0.0,3.0,1.0,0.0
12301800,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8903679251670837,0.3615670502185821,0.3257349133491516,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8358942270278931,0.2980528175830841,0.2832353115081787,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8922049403190613,0.363353431224823,0.2548757791519165,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7921996116638184,0.2521187961101532,0.2401103526353836,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7450651526451111,0.2089958190917968,0.9472898244857788,286.0283508300781,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.4683876037597656,1.0,1.0,0.0,1.0,-2.4624454975128174,2.462440729141236,4.8685383262636606e-06,1.8983834981918333,0.933139145374298,0.933139145374298,0.0,102.57821655273438,118.0,22883.9296875,-0.0,1282.9256591796875,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.439453125,293.1499938964844,293.1499938964844,283.1499938964844,17933.533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958866119384766,1.0,0.0,0.0,2.6669368743896484,2.666949510574341,4.74590251542395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.18994140625,0.0,591.034423828125,1895.4371337890625,0.0,1578.443359375,0.6634309887886047,1.0,0.0,3.0,1.0,0.0
12301860,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8866167664527893,0.365117073059082,0.3290528655052185,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8332506418228149,0.3016248345375061,0.2867429256439209,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8871304392814636,0.3653444945812225,0.2563634514808655,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7893484234809875,0.255024641752243,0.2429965734481811,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419655919075012,0.2107937932014465,0.9560531377792358,286.01629638671875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.01617431640625,1.0,0.4741213023662567,1.0,1.0,0.0,1.0,-2.4864306449890137,2.486425876617432,4.963953870174009e-06,1.916971206665039,0.9472585320472716,0.9472585320472716,0.0,106.23938751220705,121.0,23353.673828125,-0.0,1327.836669921875,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,18787.939453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025855779647827,1.0,0.0,0.0,2.7669425010681152,2.766956090927124,5.108502705297724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.15283203125,0.0,657.1220703125,1895.4371337890625,0.0,1631.21728515625,0.6874206066131592,1.0,0.0,3.0,1.0,0.0
12301920,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8866167664527893,0.365117073059082,0.3290528655052185,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8332506418228149,0.3016248345375061,0.2867429256439209,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8871304392814636,0.3653444945812225,0.2563634514808655,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7893484234809875,0.255024641752243,0.2429965734481811,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419655919075012,0.2107937932014465,0.9560531377792358,286.01629638671875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.01617431640625,1.0,0.4741213023662567,1.0,1.0,0.0,1.0,-2.4864306449890137,2.486425876617432,4.963953870174009e-06,1.916971206665039,0.9472585320472716,0.9472585320472716,0.0,106.23938751220705,121.0,23353.673828125,-0.0,1327.836669921875,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,18787.939453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025855779647827,1.0,0.0,0.0,2.7669425010681152,2.766956090927124,5.108502705297724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.15283203125,0.0,657.1220703125,1895.4371337890625,0.0,1631.21728515625,0.6874206066131592,1.0,0.0,3.0,1.0,0.0
12301980,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.8831329941749573,0.3685067594051361,0.3322185277938843,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8308335542678833,0.3050832152366638,0.2901346683502197,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.8824073672294617,0.3672288656234741,0.2577704489231109,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7867000699043274,0.2578049302101135,0.2457556426525116,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7390378713607788,0.2124532014131546,0.9641520380973816,286.0033264160156,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795774221420288,1.0,1.0,0.0,1.0,-2.5090460777282715,2.5090410709381104,5.05478419654537e-06,1.9344942569732664,0.9611976742744446,0.9611976742744446,0.0,109.80873107910156,124.0,23823.71484375,0.0,1371.4110107421875,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,19744.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092723250389099,1.0,0.0,0.0,2.871588468551636,2.871603012084961,5.502217277353338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.7294921875,0.0,731.6429443359375,1895.4371337890625,0.0,1684.682861328125,0.7125470638275146,1.0,0.0,3.0,1.0,0.0
12302040,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.8831329941749573,0.3685067594051361,0.3322185277938843,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8308335542678833,0.3050832152366638,0.2901346683502197,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.8824073672294617,0.3672288656234741,0.2577704489231109,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7867000699043274,0.2578049302101135,0.2457556426525116,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7390378713607788,0.2124532014131546,0.9641520380973816,286.0033264160156,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795774221420288,1.0,1.0,0.0,1.0,-2.5090460777282715,2.5090410709381104,5.05478419654537e-06,1.9344942569732664,0.9611976742744446,0.9611976742744446,0.0,109.80873107910156,124.0,23823.71484375,0.0,1371.4110107421875,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,19744.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092723250389099,1.0,0.0,0.0,2.871588468551636,2.871603012084961,5.502217277353338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.7294921875,0.0,731.6429443359375,1895.4371337890625,0.0,1684.682861328125,0.7125470638275146,1.0,0.0,3.0,1.0,0.0
12302100,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8814936280250549,0.3701491057872772,0.3337541222572326,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8297109007835388,0.3067770302295685,0.2917957007884979,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8801781535148621,0.3681385815143585,0.2584506571292877,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.785456120967865,0.2591553330421448,0.247095912694931,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7376418709754944,0.2132389992475509,0.9679946899414062,285.9943542480469,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44158935546875,285.9940185546875,1.0,0.4822149276733398,1.0,1.0,0.0,1.0,-2.51993179321289,2.519926786422729,5.098805559100583e-06,1.9429293870925903,0.9680708050727844,0.9680708050727844,0.0,111.55937957763672,124.0,24070.892578125,0.0,1392.78076171875,1.0,283.1499938964844,285.114013671875,291.0387268066406,292.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,20363.412109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126010656356812,1.0,0.0,0.0,2.932901859283448,2.9329168796539307,5.739689754591382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.8662109375,0.0,778.1129760742188,1895.4371337890625,0.0,1711.5816650390625,0.7245370149612427,1.0,0.0,3.0,1.0,0.0
12302160,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8799023032188416,0.3717608153820038,0.3352555632591247,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8286295533180237,0.3084507584571838,0.2934333384037018,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8780175447463989,0.3690305352210998,0.2591143548488617,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7842502593994141,0.260482519865036,0.2484103590250015,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7362777590751648,0.2139989584684372,0.9717048406600952,285.99102783203125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4371643066406,285.9909362792969,1.0,0.484796792268753,1.0,1.0,0.0,1.0,-2.5305380821228027,2.5305330753326416,5.141886504134163e-06,1.951149344444275,0.9749762415885924,0.9749762415885924,0.0,113.2929916381836,127.0,24291.580078125,0.0,1413.88427734375,1.0,283.1499938964844,285.1011047363281,291.06207275390625,292.6586608886719,293.1499938964844,293.1499938964844,283.1499938964844,20770.009765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158388495445251,1.0,0.0,0.0,2.978238105773926,2.9782536029815674,5.918507213209523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.7783203125,0.0,813.3667602539062,1895.4371337890625,0.0,1737.921630859375,0.7381708025932312,1.0,0.0,3.0,1.0,0.0
12302220,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8768972158432007,0.3748975396156311,0.3381824195384979,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8266149759292603,0.3117450475692749,0.2966572940349579,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8739299178123474,0.3707674741744995,0.2604092061519623,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.7819815278053284,0.2630752623081207,0.2509793937206268,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7336694598197937,0.2154510170221328,0.978809118270874,285.980224609375,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.98016357421875,1.0,0.4898169934749603,1.0,1.0,0.0,1.0,-2.551107406616211,2.5511021614074707,5.225980657996843e-06,1.9671008586883545,0.9886212348937988,0.9886212348937988,0.0,116.70411682128906,130.0,24756.10546875,0.0,1455.4840087890625,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,21843.951171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222395539283752,1.0,0.0,0.0,3.085362195968628,3.085378646850586,6.351928618641978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.2587890625,0.0,901.5018310546876,1895.4371337890625,0.0,1790.4871826171875,0.7639179229736328,1.0,0.0,3.0,1.0,0.0
12302280,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8768972158432007,0.3748975396156311,0.3381824195384979,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8266149759292603,0.3117450475692749,0.2966572940349579,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8739299178123474,0.3707674741744995,0.2604092061519623,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.7819815278053284,0.2630752623081207,0.2509793937206268,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7336694598197937,0.2154510170221328,0.978809118270874,285.980224609375,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.98016357421875,1.0,0.4898169934749603,1.0,1.0,0.0,1.0,-2.551107406616211,2.5511021614074707,5.225980657996843e-06,1.9671008586883545,0.9886212348937988,0.9886212348937988,0.0,116.70411682128906,130.0,24756.10546875,0.0,1455.4840087890625,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,21843.951171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222395539283752,1.0,0.0,0.0,3.085362195968628,3.085378646850586,6.351928618641978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.2587890625,0.0,901.5018310546876,1895.4371337890625,0.0,1790.4871826171875,0.7639179229736328,1.0,0.0,3.0,1.0,0.0
12302340,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.874087393283844,0.3779293298721313,0.3410113155841827,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8247646689414978,0.3149785101413727,0.2998194098472595,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8701111674308777,0.3724523782730102,0.2616646587848663,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.779872715473175,0.265595942735672,0.2534758448600769,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.731192946434021,0.216823548078537,0.985534369945526,285.97125244140625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.9713439941406,1.0,0.4946670532226562,1.0,1.0,0.0,1.0,-2.570895433425904,2.570890188217163,5.307576429913752e-06,1.9824683666229248,1.0,1.0,0.0,120.05380249023438,133.0,25215.423828125,0.0,1496.3797607421875,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,22973.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284655570983887,1.0,0.0,0.0,3.1912286281585693,3.191246271133423,6.795308422624657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.9658203125,0.0,994.9336547851562,1895.4371337890625,0.0,1842.227294921875,0.7893851399421692,1.0,0.0,3.0,1.0,0.0
12302400,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.874087393283844,0.3779293298721313,0.3410113155841827,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8247646689414978,0.3149785101413727,0.2998194098472595,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8701111674308777,0.3724523782730102,0.2616646587848663,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.779872715473175,0.265595942735672,0.2534758448600769,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.731192946434021,0.216823548078537,0.985534369945526,285.97125244140625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.9713439941406,1.0,0.4946670532226562,1.0,1.0,0.0,1.0,-2.570895433425904,2.570890188217163,5.307576429913752e-06,1.9824683666229248,1.0,1.0,0.0,120.05380249023438,133.0,25215.423828125,0.0,1496.3797607421875,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,22973.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284655570983887,1.0,0.0,0.0,3.1912286281585693,3.191246271133423,6.795308422624657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.9658203125,0.0,994.9336547851562,1895.4371337890625,0.0,1842.227294921875,0.7893851399421692,1.0,0.0,3.0,1.0,0.0
12302460,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8719660639762878,0.3802893161773681,0.3432125449180603,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8233908414840698,0.3175301849842071,0.3023127019405365,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8672330975532532,0.3737723231315613,0.2626470327377319,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.778290867805481,0.2675692141056061,0.2554289400577545,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.7292968034744263,0.217873528599739,0.990683615207672,285.96630859375,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4135437011719,285.9665832519531,1.0,0.4984416365623474,1.0,1.0,0.0,1.0,-2.5862507820129395,2.586245536804199,5.371372026274912e-06,1.994412183761597,1.0,1.0,0.0,122.69540405273438,133.0,25576.111328125,0.0,1528.6966552734375,1.0,283.1499938964844,285.0190124511719,291.2006530761719,292.87384033203125,293.1499938964844,293.1499938964844,283.1499938964844,24135.009765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733303427696228,1.0,0.0,0.0,3.272260427474976,3.2722787857055664,7.144782898649282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.21533203125,0.0,1072.532958984375,1895.4371337890625,0.0,1882.8294677734373,0.8062172532081604,1.0,0.0,3.0,1.0,0.0
12302520,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8714537620544434,0.3808750212192535,0.3437556624412536,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.823062539100647,0.3181663155555725,0.3029320836067199,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8665382862091064,0.3741024136543274,0.2628905773162842,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.777910590171814,0.2680592536926269,0.2559121549129486,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.7288349270820618,0.2181318253278732,0.991943895816803,285.9672546386719,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4120178222656,285.9676208496094,1.0,0.4993723630905151,1.0,1.0,0.0,1.0,-2.5900352001190186,2.5900299549102783,5.387157216318883e-06,1.997357726097107,1.0,1.0,0.0,123.35053253173828,136.0,25659.048828125,0.0,1536.7330322265625,1.0,283.1499938964844,285.0166931152344,291.2105712890625,292.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,24346.48046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344610095024109,1.0,0.0,0.0,3.286563873291016,3.286582469940185,7.20738057680137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.01318359375,0.0,1086.6591796875,1895.4371337890625,0.0,1892.5943603515625,0.8126365542411804,1.0,0.0,3.0,1.0,0.0
12302580,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8690085411071777,0.3837579488754272,0.3464387953281402,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.8215184211730957,0.3213274478912353,0.3060142993927002,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8632184863090515,0.3757399320602417,0.2641036510467529,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.776107907295227,0.2704834043979645,0.2583062648773193,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7266047596931458,0.2193940281867981,0.9981217980384828,285.9678649902344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9683837890625,1.0,0.5039592981338501,1.0,1.0,0.0,1.0,-2.6087207794189453,2.608715295791626,5.465456979436567e-06,2.0119104385375977,1.0,1.0,0.0,126.59363555908205,139.0,26093.4453125,0.0,1576.761962890625,1.0,283.1499938964844,284.9991760253906,291.2613830566406,292.96563720703125,293.1499938964844,293.1499938964844,283.1499938964844,25649.576171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401847839355469,1.0,0.0,0.0,3.37337064743042,3.3733904361724854,7.593141049255792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.07080078125,0.0,1175.0584716796875,1895.4371337890625,0.0,1941.155517578125,0.8338836431503296,1.0,0.0,3.0,1.0,0.0
12302640,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8690085411071777,0.3837579488754272,0.3464387953281402,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.8215184211730957,0.3213274478912353,0.3060142993927002,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8632184863090515,0.3757399320602417,0.2641036510467529,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.776107907295227,0.2704834043979645,0.2583062648773193,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7266047596931458,0.2193940281867981,0.9981217980384828,285.9678649902344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9683837890625,1.0,0.5039592981338501,1.0,1.0,0.0,1.0,-2.6087207794189453,2.608715295791626,5.465456979436567e-06,2.0119104385375977,1.0,1.0,0.0,126.59363555908205,139.0,26093.4453125,0.0,1576.761962890625,1.0,283.1499938964844,284.9991760253906,291.2613830566406,292.96563720703125,293.1499938964844,293.1499938964844,283.1499938964844,25649.576171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401847839355469,1.0,0.0,0.0,3.37337064743042,3.3733904361724854,7.593141049255792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.07080078125,0.0,1175.0584716796875,1895.4371337890625,0.0,1941.155517578125,0.8338836431503296,1.0,0.0,3.0,1.0,0.0
12302700,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.867850661277771,0.3851756155490875,0.3477607369422912,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.820801317691803,0.3228993415832519,0.3075475096702575,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.8616467118263245,0.3765547573566437,0.2647081911563873,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7752624154090881,0.271682471036911,0.2594910264015198,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7255339026451111,0.2200101017951965,1.001141905784607,285.967041015625,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4010314941406,285.9674072265625,1.0,0.5062153339385986,1.0,1.0,0.0,1.0,-2.6179308891296387,2.61792540550232,5.504259661393007e-06,2.019083976745605,1.0,1.0,0.0,128.19761657714844,139.0,26317.87890625,0.0,1596.708251953125,1.0,283.1499938964844,284.9886169433594,291.2872009277344,293.0050354003906,293.1499938964844,293.1499938964844,283.1499938964844,26400.39453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429834604263306,1.0,0.0,0.0,3.4223875999450684,3.422407865524292,7.815408480382757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.97607421875,0.0,1227.0291748046875,1895.4371337890625,0.0,1965.062255859375,0.8430953621864319,1.0,0.0,3.0,1.0,0.0
