time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302760,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8667176961898804,0.3865776360034942,0.349064439535141,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8201067447662354,0.3244658410549164,0.3090730607509613,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8601166009902954,0.3773673474788666,0.2653087079524994,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7744398713111877,0.2728731632232666,0.2606657445430755,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.7244800329208374,0.2206165045499801,1.0041099786758425,285.9715270996094,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3976135253906,285.9721374511719,1.0,0.5084474086761475,1.0,1.0,0.0,1.0,-2.627030372619629,2.6270248889923096,5.542723101825686e-06,2.026167392730713,1.0,1.0,0.0,129.79531860351562,142.0,26520.396484375,0.0,1616.5980224609375,1.0,283.1499938964844,284.9854431152344,291.3126220703125,293.0426330566406,293.1499938964844,293.1499938964844,283.1499938964844,26888.650390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456904649734497,1.0,0.0,0.0,3.453889846801758,3.4539103507995605,7.959948220559454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.115234375,0.0,1261.2255859375,1895.4371337890625,0.0,1988.285400390625,0.8536146879196167,1.0,0.0,3.0,1.0,0.0
12302820,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8645396828651428,0.3893303573131561,0.351631224155426,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.8187938332557678,0.3275806009769439,0.3121095299720764,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8571887016296387,0.3789811730384826,0.2665049135684967,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97686767578125,0.772873044013977,0.2752291262149811,0.2629930675029754,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.7224306464195251,0.2218013703823089,1.0099271535873413,285.9769897460937,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3910827636719,285.9776611328125,1.0,0.512851357460022,1.0,1.0,0.0,1.0,-2.6449878215789795,2.644982099533081,5.619003786705434e-06,2.0401370525360107,1.0,1.0,0.0,132.97113037109375,145.0,26941.158203125,0.0,1656.319091796875,1.0,283.1499938964844,284.9740600585937,291.36395263671875,293.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,28092.03515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510453462600708,1.0,0.0,0.0,3.530332326889038,3.530353784561157,8.316191042467835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.08154296875,0.0,1346.8343505859375,1895.4371337890625,0.0,2034.501708984375,0.8723596334457397,1.0,0.0,3.0,1.0,0.0
12302880,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8645396828651428,0.3893303573131561,0.351631224155426,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.8187938332557678,0.3275806009769439,0.3121095299720764,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8571887016296387,0.3789811730384826,0.2665049135684967,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97686767578125,0.772873044013977,0.2752291262149811,0.2629930675029754,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.7224306464195251,0.2218013703823089,1.0099271535873413,285.9769897460937,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3910827636719,285.9776611328125,1.0,0.512851357460022,1.0,1.0,0.0,1.0,-2.6449878215789795,2.644982099533081,5.619003786705434e-06,2.0401370525360107,1.0,1.0,0.0,132.97113037109375,145.0,26941.158203125,0.0,1656.319091796875,1.0,283.1499938964844,284.9740600585937,291.36395263671875,293.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,28092.03515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510453462600708,1.0,0.0,0.0,3.530332326889038,3.530353784561157,8.316191042467835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.08154296875,0.0,1346.8343505859375,1895.4371337890625,0.0,2034.501708984375,0.8723596334457397,1.0,0.0,3.0,1.0,0.0
12302940,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8624425530433655,0.3920112252235412,0.3541341423988342,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8175533413887024,0.3306690156459808,0.3151212036609649,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8544007539749146,0.3805769681930542,0.2676889300346374,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7713810801506042,0.2775495052337646,0.2652866840362549,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.7204310297966003,0.2229477316141128,1.015570878982544,285.9837951660156,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849182128906,285.9844970703125,1.0,0.5171770453453064,1.0,1.0,0.0,1.0,-2.662575483322144,2.662569761276245,5.694231276720529e-06,2.0538249015808105,1.0,1.0,0.0,136.13198852539062,148.0,27355.333984375,0.0,1695.92578125,1.0,283.1499938964844,284.9644775390625,291.4148864746094,293.19580078125,293.1499938964844,293.1499938964844,283.1499938964844,29265.9453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562815546989441,1.0,0.0,0.0,3.603340148925781,3.603362560272217,8.663707831146894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.8115234375,0.0,1432.1328125,1895.4371337890625,0.0,2080.037841796875,0.8902739882469177,1.0,0.0,3.0,1.0,0.0
12303000,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8624425530433655,0.3920112252235412,0.3541341423988342,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8175533413887024,0.3306690156459808,0.3151212036609649,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8544007539749146,0.3805769681930542,0.2676889300346374,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7713810801506042,0.2775495052337646,0.2652866840362549,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.7204310297966003,0.2229477316141128,1.015570878982544,285.9837951660156,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849182128906,285.9844970703125,1.0,0.5171770453453064,1.0,1.0,0.0,1.0,-2.662575483322144,2.662569761276245,5.694231276720529e-06,2.0538249015808105,1.0,1.0,0.0,136.13198852539062,148.0,27355.333984375,0.0,1695.92578125,1.0,283.1499938964844,284.9644775390625,291.4148864746094,293.19580078125,293.1499938964844,293.1499938964844,283.1499938964844,29265.9453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562815546989441,1.0,0.0,0.0,3.603340148925781,3.603362560272217,8.663707831146894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.8115234375,0.0,1432.1328125,1895.4371337890625,0.0,2080.037841796875,0.8902739882469177,1.0,0.0,3.0,1.0,0.0
12303060,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8604052066802979,0.3946165144443512,0.3565703928470611,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.816366970539093,0.3337285220623016,0.3181062042713165,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8517290353775024,0.3821510374546051,0.2688585221767425,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.7699459791183472,0.2798326909542084,0.267545610666275,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.718462347984314,0.2240547984838485,1.0210398435592651,285.99139404296875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921264648437,1.0,0.5214284658432007,1.0,1.0,0.0,1.0,-2.6797823905944824,2.679776668548584,5.768328264821321e-06,2.067223072052002,1.0,1.0,0.0,139.28468322753906,151.0,27762.369140625,0.0,1735.4095458984375,1.0,283.1499938964844,284.9561767578125,291.4649353027344,293.2709655761719,293.1499938964844,293.1499938964844,283.1499938964844,30419.51171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614132165908813,1.0,0.0,0.0,3.6736695766448975,3.6736929416656494,9.005202628031839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.13232421875,0.0,1517.636962890625,1895.4371337890625,0.0,2124.9794921875,0.9075390100479126,1.0,0.0,3.0,1.0,0.0
12303120,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8604052066802979,0.3946165144443512,0.3565703928470611,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.816366970539093,0.3337285220623016,0.3181062042713165,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8517290353775024,0.3821510374546051,0.2688585221767425,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.7699459791183472,0.2798326909542084,0.267545610666275,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.718462347984314,0.2240547984838485,1.0210398435592651,285.99139404296875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921264648437,1.0,0.5214284658432007,1.0,1.0,0.0,1.0,-2.6797823905944824,2.679776668548584,5.768328264821321e-06,2.067223072052002,1.0,1.0,0.0,139.28468322753906,151.0,27762.369140625,0.0,1735.4095458984375,1.0,283.1499938964844,284.9561767578125,291.4649353027344,293.2709655761719,293.1499938964844,293.1499938964844,283.1499938964844,30419.51171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614132165908813,1.0,0.0,0.0,3.6736695766448975,3.6736929416656494,9.005202628031839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.13232421875,0.0,1517.636962890625,1895.4371337890625,0.0,2124.9794921875,0.9075390100479126,1.0,0.0,3.0,1.0,0.0
12303180,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8584107160568237,0.3971408903598785,0.3589359521865845,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.815220296382904,0.336755633354187,0.3210617005825043,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8491548895835876,0.3836995363235473,0.2700112462043762,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7685539126396179,0.2820766270160675,0.2697682678699493,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.7165090441703796,0.225121721625328,1.0263313055038452,285.9994201660156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.0001525878906,1.0,0.5256073474884033,1.0,1.0,0.0,1.0,-2.696591854095459,2.6965861320495605,5.841188794875052e-06,2.080317974090576,1.0,1.0,0.0,142.43377685546875,139.0,28161.38671875,0.0,1774.743408203125,1.0,283.1499938964844,284.94873046875,291.5137023925781,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,31558.962890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664424180984497,1.0,0.0,0.0,3.741841077804565,3.741865158081055,9.342518865196324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.865234375,0.0,1603.7022705078125,1895.4371337890625,0.0,2169.3125,0.9242799878120422,1.0,0.0,3.0,1.0,0.0
12303240,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8584107160568237,0.3971408903598785,0.3589359521865845,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.815220296382904,0.336755633354187,0.3210617005825043,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8491548895835876,0.3836995363235473,0.2700112462043762,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7685539126396179,0.2820766270160675,0.2697682678699493,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.7165090441703796,0.225121721625328,1.0263313055038452,285.9994201660156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.0001525878906,1.0,0.5256073474884033,1.0,1.0,0.0,1.0,-2.696591854095459,2.6965861320495605,5.841188794875052e-06,2.080317974090576,1.0,1.0,0.0,142.43377685546875,139.0,28161.38671875,0.0,1774.743408203125,1.0,283.1499938964844,284.94873046875,291.5137023925781,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,31558.962890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664424180984497,1.0,0.0,0.0,3.741841077804565,3.741865158081055,9.342518865196324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.865234375,0.0,1603.7022705078125,1895.4371337890625,0.0,2169.3125,0.9242799878120422,1.0,0.0,3.0,1.0,0.0
12303300,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.860812783241272,0.3983731269836426,0.3600059747695923,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.8177556991577148,0.3382568955421448,0.3224371373653412,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8511748313903809,0.3844644725322723,0.2705142199993133,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7709423303604126,0.2831844389438629,0.2707751393318176,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7182582020759583,0.2256413102149963,1.0284807682037354,286.0010681152344,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.37042236328125,286.0015563964844,1.0,0.5257381200790405,1.0,1.0,0.0,1.0,-2.703930854797364,2.7039248943328857,5.873212103324477e-06,2.086068153381348,1.0,1.0,0.0,141.66510009765625,139.0,28359.333984375,0.0,1782.1727294921875,1.0,283.1499938964844,284.9419860839844,291.5376281738281,293.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,32258.197265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689328193664551,1.0,0.0,0.0,3.783066987991333,3.783091545104981,9.549515880280524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.41748046875,0.0,1657.2950439453125,1895.4371337890625,0.0,2191.36767578125,0.9315971732139589,1.0,0.0,3.0,1.0,0.0
12303360,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8653233051300049,0.3995956480503082,0.3610092103481293,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8221424221992493,0.3397579193115234,0.3237533867359161,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.8552404046058655,0.3852322399616241,0.2709749042987823,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.7752441763877869,0.2842912375926971,0.2717221975326538,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.7216230034828186,0.2261607348918914,1.0303508043289185,286.00640869140625,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3677673339844,286.0069885253906,1.0,0.5250913500785828,1.0,1.0,0.0,1.0,-2.710658073425293,2.7106521129608154,5.902610155317234e-06,2.0913233757019043,1.0,1.0,0.0,139.5160369873047,127.0,28531.923828125,0.0,1782.336181640625,1.0,283.1499938964844,284.9408569335937,291.5604553222656,293.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,32684.119140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713225483894348,1.0,0.0,0.0,3.807960033416748,3.8079850673675537,9.675602541392436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.77783203125,0.0,1690.2265625,1895.4371337890625,0.0,2212.591552734375,0.940522849559784,1.0,0.0,3.0,1.0,0.0
12303420,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8789097666740417,0.4020057320594787,0.362900823354721,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.834735095500946,0.3427592515945434,0.3262932896614074,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8678246736526489,0.3867733180522918,0.2718334197998047,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.7879512906074524,0.2865040302276611,0.273522675037384,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.7315770983695984,0.2272042483091354,1.0336649417877195,286.01202392578125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126037597656,1.0,0.52215975522995,1.0,1.0,0.0,1.0,-2.723162651062012,2.723156690597534,5.957451321592089e-06,2.1010921001434326,1.0,1.0,0.0,132.80055236816406,115.0,28881.341796875,0.0,1769.9892578125,1.0,283.1499938964844,284.9324035644531,291.60467529296875,293.48150634765625,293.1499938964844,293.1499938964844,283.04998779296875,33808.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759351134300232,1.0,0.0,0.0,3.872901916503906,3.872927904129028,1.0008437811848123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.0595703125,0.0,1778.186767578125,1895.4371337890625,0.0,2253.7216796875,0.955476462841034,1.0,0.0,3.0,1.0,0.0
12303480,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8789097666740417,0.4020057320594787,0.362900823354721,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.834735095500946,0.3427592515945434,0.3262932896614074,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8678246736526489,0.3867733180522918,0.2718334197998047,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.7879512906074524,0.2865040302276611,0.273522675037384,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.7315770983695984,0.2272042483091354,1.0336649417877195,286.01202392578125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126037597656,1.0,0.52215975522995,1.0,1.0,0.0,1.0,-2.723162651062012,2.723156690597534,5.957451321592089e-06,2.1010921001434326,1.0,1.0,0.0,132.80055236816406,115.0,28881.341796875,0.0,1769.9892578125,1.0,283.1499938964844,284.9324035644531,291.60467529296875,293.48150634765625,293.1499938964844,293.1499938964844,283.04998779296875,33808.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759351134300232,1.0,0.0,0.0,3.872901916503906,3.872927904129028,1.0008437811848123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.0595703125,0.0,1778.186767578125,1895.4371337890625,0.0,2253.7216796875,0.955476462841034,1.0,0.0,3.0,1.0,0.0
12303540,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.8976218700408936,0.4039547443389892,0.364430695772171,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.851965069770813,0.345499724149704,0.3285967409610748,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8855624794960022,0.3879852294921875,0.2724877595901489,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8051931262016296,0.288492888212204,0.2751102149486542,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.745302677154541,0.2280692905187606,1.0361191034317017,285.9439697265625,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35479736328125,285.9439392089844,1.0,0.5176743268966675,1.0,1.0,0.0,1.0,-2.733416557312012,2.733410358428955,6.00269777351059e-06,2.1091437339782715,1.0,1.0,0.0,124.0974349975586,103.0,29409.76171875,0.0,1744.8621826171875,1.0,283.0521240234375,284.84326171875,291.6639709472656,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34748.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853267192840576,1.0,0.0,0.0,3.926388740539551,3.92641544342041,1.0286789802194107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.40234375,0.0,1852.88232421875,1895.4371337890625,0.0,2338.094970703125,0.9665327072143556,1.0,0.0,3.0,1.0,0.0
12303600,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.8976218700408936,0.4039547443389892,0.364430695772171,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.851965069770813,0.345499724149704,0.3285967409610748,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8855624794960022,0.3879852294921875,0.2724877595901489,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8051931262016296,0.288492888212204,0.2751102149486542,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.745302677154541,0.2280692905187606,1.0361191034317017,285.9439697265625,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35479736328125,285.9439392089844,1.0,0.5176743268966675,1.0,1.0,0.0,1.0,-2.733416557312012,2.733410358428955,6.00269777351059e-06,2.1091437339782715,1.0,1.0,0.0,124.0974349975586,103.0,29409.76171875,0.0,1744.8621826171875,1.0,283.0521240234375,284.84326171875,291.6639709472656,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34748.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853267192840576,1.0,0.0,0.0,3.926388740539551,3.92641544342041,1.0286789802194107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.40234375,0.0,1852.88232421875,1895.4371337890625,0.0,2338.094970703125,0.9665327072143556,1.0,0.0,3.0,1.0,0.0
12303660,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.9177426099777222,0.4046128690242767,0.3650323152542114,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8702503442764282,0.3472325205802917,0.330122709274292,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.9040417671203612,0.3881962895393371,0.2726005613803863,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.8218282461166382,0.289652407169342,0.2760694026947021,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.7598933577537537,0.228332981467247,1.0365278720855713,285.7293701171875,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.33990478515625,285.72723388671875,1.0,0.5127168893814087,1.0,1.0,0.0,1.0,-2.7377607822418213,2.737754821777344,6.02213503952953e-06,2.112656593322754,1.0,1.0,0.0,115.8489990234375,103.0,30266.265625,0.0,1712.860595703125,1.0,282.7598876953125,284.59442138671875,291.74041748046875,293.753173828125,293.1499938964844,293.1499938964844,282.75,35204.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030351400375366,1.0,0.0,0.0,3.952077627182007,3.952104568481445,1.0421834986118483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.3095703125,0.0,1889.4888916015625,1895.4371337890625,0.0,2499.20703125,0.9726444482803344,1.0,0.0,3.0,1.0,0.0
12303720,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.920793890953064,0.4046732187271118,0.3650315999984741,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72491455078125,0.8729061484336853,0.3474400043487549,0.3302715718746185,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.906758189201355,0.3881920874118805,0.272561252117157,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.8241080045700073,0.289783239364624,0.2761480510234833,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.7620137333869934,0.2283426821231842,1.0363699197769165,285.7248229980469,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3376770019531,285.7236022949219,1.0,0.5119642019271851,1.0,1.0,0.0,1.0,-2.7377965450286865,2.737790584564209,6.022312845743727e-06,2.1126937866210938,1.0,1.0,0.0,114.71939086914062,91.0,30291.373046875,0.0,1707.6409912109375,1.0,282.7561950683594,284.5894470214844,291.736083984375,293.7438659667969,293.1499938964844,293.1499938964844,282.45001220703125,35252.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039499521255493,1.0,0.0,0.0,3.95476007461548,3.954787015914917,1.0435987860546447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.78271484375,0.0,1893.339111328125,1895.4371337890625,0.0,2507.593505859375,0.9732825756072998,1.0,0.0,3.0,1.0,0.0
12303780,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.948887050151825,0.404453307390213,0.3646521270275116,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8976919054985046,0.3486596643924713,0.3311910629272461,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.933859884738922,0.3875462114810943,0.2719604671001434,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.845146894454956,0.2904225885868072,0.2765094339847564,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7819569706916809,0.2280279695987701,1.033768892288208,285.49688720703125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.4955749511719,1.0,0.5050982236862183,1.0,1.0,0.0,1.0,-2.7350375652313232,2.7350316047668457,6.010408924339572e-06,2.1106715202331543,1.0,1.0,0.0,105.07185363769533,79.0,31091.8671875,0.0,1658.5634765625,1.0,282.4561462402344,284.32977294921875,291.7635498046875,293.830810546875,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199677467346191,1.0,0.0,0.0,3.971668720245361,3.971695899963379,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.7763671875,0.0,1917.7281494140625,1895.4371337890625,0.0,2655.270263671875,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303840,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.948887050151825,0.404453307390213,0.3646521270275116,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8976919054985046,0.3486596643924713,0.3311910629272461,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.933859884738922,0.3875462114810943,0.2719604671001434,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.845146894454956,0.2904225885868072,0.2765094339847564,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7819569706916809,0.2280279695987701,1.033768892288208,285.49688720703125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.4955749511719,1.0,0.5050982236862183,1.0,1.0,0.0,1.0,-2.7350375652313232,2.7350316047668457,6.010408924339572e-06,2.1106715202331543,1.0,1.0,0.0,105.07185363769533,79.0,31091.8671875,0.0,1658.5634765625,1.0,282.4561462402344,284.32977294921875,291.7635498046875,293.830810546875,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199677467346191,1.0,0.0,0.0,3.971668720245361,3.971695899963379,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.7763671875,0.0,1917.7281494140625,1895.4371337890625,0.0,2655.270263671875,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303900,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.9643649458885192,0.4041836559772491,0.364314466714859,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.9129407405853271,0.3491239547729492,0.3314998149871826,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387451171875,0.9499117732048036,0.3870719671249389,0.271542489528656,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404541015625,0.8579646944999695,0.2906065285205841,0.2765471935272217,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.7939817309379578,0.2277411073446273,1.0318101644515991,285.3385009765625,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3031921386719,285.3285827636719,1.0,0.501311182975769,1.0,1.0,0.0,1.0,-2.7321937084198,2.732187509536743,5.99797795075574e-06,2.108506202697754,1.0,1.0,0.0,100.03687286376952,79.0,31898.42578125,0.0,1630.949462890625,1.0,282.1933288574219,284.1283874511719,291.8028869628906,293.9696044921875,293.1499938964844,293.1499938964844,282.1499938964844,35656.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294278383255005,1.0,0.0,0.0,3.977349281311035,3.9773764610290527,1.0555546623436385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.841796875,0.0,1925.9683837890625,1895.4371337890625,0.0,2743.1201171875,0.9786558747291564,1.0,0.0,3.0,1.0,0.0
12303960,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.9797592759132384,0.4038206040859222,0.3637896776199341,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.9313190579414368,0.3495046496391296,0.331667810678482,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.966484308242798,0.3865141272544861,0.2710067629814148,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.8725811243057251,0.2907124161720276,0.2764598727226257,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.8073190450668335,0.2273797988891601,1.0293270349502563,285.2920837402344,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.29132080078125,285.29107666015625,1.0,0.4973010420799255,1.0,1.0,0.0,1.0,-2.728033304214477,2.728027105331421,5.979769412078895e-06,2.105316400527954,1.0,1.0,0.0,94.9639663696289,82.0,32034.1484375,0.0,1601.3194580078125,1.0,282.1555480957031,284.0805358886719,291.7841186523437,293.9067077636719,293.1499938964844,293.1499938964844,281.8500061035156,35735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327524662017822,1.0,0.0,0.0,3.9817299842834473,3.981757164001465,1.0578811497907736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.87451171875,0.0,1932.3392333984373,1895.4371337890625,0.0,2774.083251953125,0.9796978235244752,1.0,0.0,3.0,1.0,0.0
12304020,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.993100106716156,0.4029189348220825,0.362884908914566,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9501721262931824,0.3501225709915161,0.3321287333965301,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9811041355133056,0.385278046131134,0.270055890083313,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8878751397132874,0.2907924950122833,0.2764101922512054,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8196592926979065,0.2265364229679107,1.0249383449554443,285.0945739746094,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.09344482421875,1.0,0.4934976696968078,1.0,1.0,0.0,1.0,-2.721022129058838,2.7210161685943604,5.949068508925848e-06,2.099903583526612,1.0,1.0,0.0,90.25069427490234,100.0,32998.4453125,0.0,1569.38232421875,1.0,281.85601806640625,283.8360290527344,291.8081970214844,293.9886779785156,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444629311561584,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.52197265625,0.0,1941.0595703125,1895.4371337890625,0.0,2883.439453125,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304080,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.993100106716156,0.4029189348220825,0.362884908914566,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9501721262931824,0.3501225709915161,0.3321287333965301,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9811041355133056,0.385278046131134,0.270055890083313,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8878751397132874,0.2907924950122833,0.2764101922512054,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8196592926979065,0.2265364229679107,1.0249383449554443,285.0945739746094,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.09344482421875,1.0,0.4934976696968078,1.0,1.0,0.0,1.0,-2.721022129058838,2.7210161685943604,5.949068508925848e-06,2.099903583526612,1.0,1.0,0.0,90.25069427490234,100.0,32998.4453125,0.0,1569.38232421875,1.0,281.85601806640625,283.8360290527344,291.8081970214844,293.9886779785156,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444629311561584,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.52197265625,0.0,1941.0595703125,1895.4371337890625,0.0,2883.439453125,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304140,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9772782921791076,0.4016632437705993,0.3620286881923675,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.931182026863098,0.3504818975925445,0.3327206373214721,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9631601572036744,0.383795827627182,0.2692121565341949,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8715949654579163,0.2906376719474792,0.2765124440193176,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8042210936546326,0.2254848331212997,1.0213779211044312,284.89923095703125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.8982238769531,1.0,0.4963553249835968,1.0,1.0,0.0,1.0,-2.7155330181121826,2.715527057647705,5.925065579504008e-06,2.095655679702759,0.9987951517105104,0.9987951517105104,0.0,94.83908081054688,118.0,34017.8671875,0.0,1582.8154296875,1.0,281.5559997558594,283.5955505371094,291.8330993652344,294.074462890625,293.1499938964844,293.1499938964844,281.25,35940.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560810685157776,1.0,0.0,0.0,3.9903817176818848,3.9904091358184814,1.06248342035542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.89794921875,0.0,1945.3687744140625,1895.4371337890625,0.0,2992.256591796875,0.9817813038825988,1.0,0.0,3.0,1.0,0.0
12304200,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9772782921791076,0.4016632437705993,0.3620286881923675,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.931182026863098,0.3504818975925445,0.3327206373214721,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9631601572036744,0.383795827627182,0.2692121565341949,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8715949654579163,0.2906376719474792,0.2765124440193176,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8042210936546326,0.2254848331212997,1.0213779211044312,284.89923095703125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.8982238769531,1.0,0.4963553249835968,1.0,1.0,0.0,1.0,-2.7155330181121826,2.715527057647705,5.925065579504008e-06,2.095655679702759,0.9987951517105104,0.9987951517105104,0.0,94.83908081054688,118.0,34017.8671875,0.0,1582.8154296875,1.0,281.5559997558594,283.5955505371094,291.8330993652344,294.074462890625,293.1499938964844,293.1499938964844,281.25,35940.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560810685157776,1.0,0.0,0.0,3.9903817176818848,3.9904091358184814,1.06248342035542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.89794921875,0.0,1945.3687744140625,1895.4371337890625,0.0,2992.256591796875,0.9817813038825988,1.0,0.0,3.0,1.0,0.0
12304260,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.9422065019607544,0.4000515937805176,0.3610681891441345,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8968849778175354,0.3505799174308777,0.3332924842834472,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.925806164741516,0.3820682168006897,0.2683639824390411,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.8428520560264587,0.2902438938617706,0.2766155302524566,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.7754982113838196,0.2242216318845749,1.017940640449524,284.7087097167969,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245483398437,284.7076416015625,1.0,0.5027954578399658,1.0,1.0,0.0,1.0,-2.710040330886841,2.7100346088409424,5.901136773900362e-06,2.091424465179444,0.9939649701118468,0.9939649701118468,0.0,105.17713928222656,136.0,35105.42578125,0.0,1622.748291015625,1.0,281.2559814453125,283.3623046875,291.8571472167969,294.1654663085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683615922927856,1.0,0.0,0.0,3.987238168716431,3.9872655868530273,1.0608100637909956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.74365234375,0.0,1942.5391845703125,1895.4371337890625,0.0,3107.441162109375,0.9811596870422364,1.0,0.0,3.0,1.0,0.0
12304320,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.9422065019607544,0.4000515937805176,0.3610681891441345,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8968849778175354,0.3505799174308777,0.3332924842834472,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.925806164741516,0.3820682168006897,0.2683639824390411,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.8428520560264587,0.2902438938617706,0.2766155302524566,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.7754982113838196,0.2242216318845749,1.017940640449524,284.7087097167969,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245483398437,284.7076416015625,1.0,0.5027954578399658,1.0,1.0,0.0,1.0,-2.710040330886841,2.7100346088409424,5.901136773900362e-06,2.091424465179444,0.9939649701118468,0.9939649701118468,0.0,105.17713928222656,136.0,35105.42578125,0.0,1622.748291015625,1.0,281.2559814453125,283.3623046875,291.8571472167969,294.1654663085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683615922927856,1.0,0.0,0.0,3.987238168716431,3.9872655868530273,1.0608100637909956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.74365234375,0.0,1942.5391845703125,1895.4371337890625,0.0,3107.441162109375,0.9811596870422364,1.0,0.0,3.0,1.0,0.0
12304380,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.9025616645812988,0.3980160057544708,0.3598789274692535,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.8643811345100403,0.3504126369953155,0.3337504863739013,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.8885557651519775,0.3800972998142242,0.2674443423748016,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.814298152923584,0.2896114289760589,0.2766284346580505,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.7470039129257202,0.2227612733840942,1.014238357543945,284.5169372558594,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.5158386230469,1.0,0.5112564563751221,1.0,1.0,0.0,1.0,-2.7036237716674805,2.703618049621582,5.873225290997652e-06,2.086472272872925,0.9865701794624328,0.9865701794624328,0.0,118.89439392089844,154.0,36142.4453125,0.0,1676.747314453125,1.0,280.9559936523437,283.1297607421875,291.874267578125,294.2485656738281,293.1499938964844,293.1499938964844,280.6499938964844,36277.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809162974357605,1.0,0.0,0.0,3.977582931518554,3.977610111236572,1.0556786946835928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.07958984375,0.0,1931.337890625,1895.4371337890625,0.0,3225.167236328125,0.9790796041488647,1.0,0.0,3.0,1.0,0.0
12304440,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.9025616645812988,0.3980160057544708,0.3598789274692535,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.8643811345100403,0.3504126369953155,0.3337504863739013,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.8885557651519775,0.3800972998142242,0.2674443423748016,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.814298152923584,0.2896114289760589,0.2766284346580505,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.7470039129257202,0.2227612733840942,1.014238357543945,284.5169372558594,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.5158386230469,1.0,0.5112564563751221,1.0,1.0,0.0,1.0,-2.7036237716674805,2.703618049621582,5.873225290997652e-06,2.086472272872925,0.9865701794624328,0.9865701794624328,0.0,118.89439392089844,154.0,36142.4453125,0.0,1676.747314453125,1.0,280.9559936523437,283.1297607421875,291.874267578125,294.2485656738281,293.1499938964844,293.1499938964844,280.6499938964844,36277.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809162974357605,1.0,0.0,0.0,3.977582931518554,3.977610111236572,1.0556786946835928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.07958984375,0.0,1931.337890625,1895.4371337890625,0.0,3225.167236328125,0.9790796041488647,1.0,0.0,3.0,1.0,0.0
12304500,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.8859891891479492,0.3968632519245147,0.3592268526554107,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697814941406,0.8499146699905396,0.3502448201179504,0.3339544832706451,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.369384765625,0.8724099397659302,0.3790464997291565,0.2669834494590759,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709411621094,0.8001946210861206,0.2892205417156219,0.2766136527061462,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.373046875,0.7344818711280823,0.2219725251197815,1.012333631515503,284.3691101074219,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1919860839844,284.3599548339844,1.0,0.5159351825714111,1.0,1.0,0.0,1.0,-2.700225591659546,2.7002196311950684,5.858454187546158e-06,2.0838420391082764,0.9812694787979126,0.9812694787979126,0.0,126.53594207763672,154.0,37064.37109375,0.0,1706.9732666015625,1.0,280.69342041015625,282.940673828125,291.9076232910156,294.3888854980469,293.1499938964844,293.1499938964844,280.6499938964844,36385.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897427320480347,1.0,0.0,0.0,3.97017240524292,3.9701998233795166,1.051748768077232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.14599609375,0.0,1922.539306640625,1895.4371337890625,0.0,3307.8017578125,0.9774433970451356,1.0,0.0,3.0,1.0,0.0
12304560,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.8703414797782898,0.3955834209918976,0.3583970963954925,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233642578125,0.8365615010261536,0.3499880135059356,0.3340484499931335,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.8573822379112244,0.3779109716415405,0.2664345502853393,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235168457031,0.7864287495613098,0.2887510657310486,0.276507705450058,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3237609863281,0.7226858139038086,0.2211185097694397,1.010106921195984,284.32330322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.18121337890625,284.3222351074219,1.0,0.5207679867744446,1.0,1.0,0.0,1.0,-2.6958792209625244,2.695873498916626,5.839589903189335e-06,2.0804784297943115,0.97658771276474,0.97658771276474,0.0,134.65379333496094,157.0,37120.7421875,0.0,1737.909423828125,1.0,280.65557861328125,282.8974609375,291.8837280273437,294.3205871582031,293.1499938964844,293.1499938964844,280.3500061035156,36478.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931365013122559,1.0,0.0,0.0,3.9605965614318848,3.9606237411499023,1.0466812909726286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.04443359375,0.0,1910.843017578125,1895.4371337890625,0.0,3339.52734375,0.9753598570823668,1.0,0.0,3.0,1.0,0.0
12304620,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.8512915372848511,0.3928476870059967,0.3564406037330627,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.820565402507782,0.349327951669693,0.3339279294013977,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8392795324325562,0.3755237460136413,0.2651397883892059,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282653808594,0.7696484327316284,0.2876879870891571,0.2759988307952881,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285705566406,0.7068419456481934,0.2193149477243423,1.0043249130249023,284.1280212402344,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.12677001953125,1.0,0.5261408686637878,1.0,1.0,0.0,1.0,-2.684271812438965,2.6842660903930664,5.789379429188557e-06,2.071505069732666,0.963994801044464,0.963994801044464,0.0,145.60337829589844,145.0,38005.31640625,0.0,1770.9190673828125,1.0,280.35595703125,282.6661376953125,291.88482666015625,294.3797607421875,293.1499938964844,293.1499938964844,280.04998779296875,36708.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045915007591248,1.0,0.0,0.0,3.935213804244995,3.9352407455444336,1.033308308251435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.607421875,0.0,1879.955322265625,1895.4371337890625,0.0,3446.34521484375,0.9697663187980652,1.0,0.0,3.0,1.0,0.0
