time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304680,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.8512915372848511,0.3928476870059967,0.3564406037330627,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.820565402507782,0.349327951669693,0.3339279294013977,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8392795324325562,0.3755237460136413,0.2651397883892059,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282653808594,0.7696484327316284,0.2876879870891571,0.2759988307952881,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285705566406,0.7068419456481934,0.2193149477243423,1.0043249130249023,284.1280212402344,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.12677001953125,1.0,0.5261408686637878,1.0,1.0,0.0,1.0,-2.684271812438965,2.6842660903930664,5.789379429188557e-06,2.071505069732666,0.963994801044464,0.963994801044464,0.0,145.60337829589844,145.0,38005.31640625,0.0,1770.9190673828125,1.0,280.35595703125,282.6661376953125,291.88482666015625,294.3797607421875,293.1499938964844,293.1499938964844,280.04998779296875,36708.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045915007591248,1.0,0.0,0.0,3.935213804244995,3.9352407455444336,1.033308308251435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.607421875,0.0,1879.955322265625,1895.4371337890625,0.0,3446.34521484375,0.9697663187980652,1.0,0.0,3.0,1.0,0.0
12304740,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.928466796875,0.8462318778038025,0.3899122178554535,0.3539505302906036,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.8170856237411499,0.3484950065612793,0.3332753181457519,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284973144531,0.8346017003059387,0.3729989528656006,0.2634771168231964,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9287414550781,0.7657414078712463,0.2864886820316314,0.2749904096126556,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291076660156,0.7019980549812317,0.2174211293458938,0.9963664412498474,283.9284362792969,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.9268798828125,1.0,0.5247014760971069,1.0,1.0,0.0,1.0,-2.667726755142212,2.667721033096313,5.718130068999017e-06,2.058687925338745,0.948717474937439,0.948717474937439,0.0,147.30447387695312,133.0,38875.484375,0.0,1754.1934814453125,1.0,280.0562744140625,282.4405822753906,291.88092041015625,294.431884765625,293.1499938964844,293.1499938964844,279.75,36980.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915448784828186,1.0,0.0,0.0,3.899909019470215,3.899935722351074,1.0148509090868174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.509765625,0.0,1837.22607421875,1895.4371337890625,0.0,3547.099365234375,0.9619718194007874,1.0,0.0,3.0,1.0,0.0
12304800,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.928466796875,0.8462318778038025,0.3899122178554535,0.3539505302906036,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.8170856237411499,0.3484950065612793,0.3332753181457519,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284973144531,0.8346017003059387,0.3729989528656006,0.2634771168231964,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9287414550781,0.7657414078712463,0.2864886820316314,0.2749904096126556,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291076660156,0.7019980549812317,0.2174211293458938,0.9963664412498474,283.9284362792969,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.9268798828125,1.0,0.5247014760971069,1.0,1.0,0.0,1.0,-2.667726755142212,2.667721033096313,5.718130068999017e-06,2.058687925338745,0.948717474937439,0.948717474937439,0.0,147.30447387695312,133.0,38875.484375,0.0,1754.1934814453125,1.0,280.0562744140625,282.4405822753906,291.88092041015625,294.431884765625,293.1499938964844,293.1499938964844,279.75,36980.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915448784828186,1.0,0.0,0.0,3.899909019470215,3.899935722351074,1.0148509090868174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.509765625,0.0,1837.22607421875,1895.4371337890625,0.0,3547.099365234375,0.9619718194007874,1.0,0.0,3.0,1.0,0.0
12304860,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294921875,0.8483200669288635,0.3869481682777405,0.3512344658374786,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295837402344,0.8203164339065552,0.3475689589977264,0.3323215544223785,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295227050781,0.8368201851844788,0.3704801201820373,0.2616621553897857,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72979736328125,0.7685127854347229,0.2852500081062317,0.2737300395965576,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.730224609375,0.7036176323890686,0.2155675292015075,0.9875576496124268,283.7294616699219,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1268920898437,283.7276611328125,1.0,0.5197470784187317,1.0,1.0,0.0,1.0,-2.649038076400757,2.649032592773437,5.638072707370156e-06,2.0441582202911377,0.9314295053482056,0.9314295053482056,0.0,143.5997772216797,133.0,39657.34375,0.0,1710.08447265625,1.0,279.7577819824219,282.2190246582031,291.8741455078125,294.478759765625,293.1499938964844,293.1499938964844,279.75,37295.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254539012908936,1.0,0.0,0.0,3.854812860488892,3.8548390865325928,9.915163445839426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.34130859375,0.0,1783.427490234375,1895.4371337890625,0.0,3639.402587890625,0.9520145654678344,1.0,0.0,3.0,1.0,0.0
12304920,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7280578613281,0.848507821559906,0.3868345320224762,0.3511147201061249,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281188964844,0.8205457329750061,0.3475353717803955,0.3322756588459015,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72808837890625,0.837010383605957,0.3703827559947967,0.2615823447704315,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.72833251953125,0.7687239050865173,0.2852028906345367,0.2736722230911255,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72869873046875,0.7037762999534607,0.2154944092035293,0.9871709942817688,283.72802734375,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1263427734375,283.7264709472656,1.0,0.519486129283905,1.0,1.0,0.0,1.0,-2.6482090950012207,2.6482033729553223,5.634528406517347e-06,2.043510913848877,0.9307590126991272,0.9307590126991272,0.0,143.37014770507812,121.0,39645.5078125,0.0,1707.845947265625,1.0,279.7566833496094,282.21807861328125,291.870849609375,294.4722595214844,293.1499938964844,293.1499938964844,279.45001220703125,37304.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254475831985474,1.0,0.0,0.0,3.852729797363281,3.8527560234069824,9.904450735120918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.1708984375,0.0,1780.9337158203125,1895.4371337890625,0.0,3639.344482421875,0.9515539407730104,1.0,0.0,3.0,1.0,0.0
12304980,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.53472900390625,0.8544960021972656,0.3839878737926483,0.3484179377555847,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.53485107421875,0.8272767066955566,0.3465812504291534,0.3312021493911743,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5347595214844,0.8429847359657288,0.3679863512516022,0.2597856819629669,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5351257324219,0.7751283645629883,0.2839948832988739,0.2723463177680969,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.53570556640625,0.7088949680328369,0.213767871260643,0.978474497795105,283.5346984863281,284.95001220703125,297.0520935058594,288.8285827636719,297.0522155761719,297.1128845214844,283.5324401855469,1.0,0.5128989219665527,1.0,1.0,0.0,1.0,-2.629477500915528,2.629472017288208,5.554851213673828e-06,2.0289340019226074,0.9123793840408324,0.9123793840408324,0.0,137.1571807861328,121.0,40366.7421875,0.0,1653.0169677734375,1.0,279.46075439453125,282.0035705566406,291.86688232421875,294.5225524902344,293.1499938964844,293.1499938964844,279.45001220703125,37656.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343411326408386,1.0,0.0,0.0,3.798899173736572,3.7989249229431152,9.62961280492891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.43798828125,0.0,1718.1177978515625,1895.4371337890625,0.0,3720.866943359375,0.9396825432777404,1.0,0.0,3.0,1.0,0.0
12305040,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.530517578125,0.8554772138595581,0.3836541771888733,0.3480586409568786,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.53057861328125,0.8283296227455139,0.3464727997779846,0.3310504853725433,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5305480957031,0.8439571857452393,0.3677011728286743,0.2595466673374176,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.53076171875,0.7761510014533997,0.2838528454303741,0.2721652686595917,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311279296875,0.7097251415252686,0.213559091091156,0.9773266315460204,283.5304870605469,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1112976074219,283.529052734375,1.0,0.5119608640670776,1.0,1.0,0.0,1.0,-2.626979112625122,2.6269736289978027,5.544252417166717e-06,2.02698278427124,0.9101868867874146,0.9101868867874146,0.0,136.23989868164062,109.0,40326.3671875,0.0,1645.3616943359375,1.0,279.4571533203125,282.0010681152344,291.8575744628906,294.50323486328125,293.1499938964844,293.1499938964844,279.1499938964844,37690.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934257984161377,1.0,0.0,0.0,3.791306257247925,3.791332006454468,9.591158232069574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.5146484375,0.0,1709.2720947265625,1895.4371337890625,0.0,3720.107177734375,0.9380072951316832,1.0,0.0,3.0,1.0,0.0
12305100,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3863525390625,0.8605644702911377,0.3820721507072449,0.3465344309806824,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.38690185546875,0.8336322903633118,0.3459234535694122,0.3304072618484497,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865661621094,0.8489623069763184,0.3663598597049713,0.2585222125053406,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.38818359375,0.7813470363616943,0.2831716537475586,0.2713884115219116,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3906555175781,0.713886559009552,0.2126044183969497,0.9723555445671082,283.38629150390625,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1041564941406,283.376220703125,1.0,0.507634699344635,1.0,1.0,0.0,1.0,-2.616236925125122,2.6162314414978027,5.498830887518125e-06,2.0186097621917725,0.8983731865882874,0.8983731865882874,0.0,131.8811798095703,109.0,41065.51171875,0.0,1610.7503662109375,1.0,279.1983642578125,281.82928466796875,291.8751525878906,294.616943359375,293.1499938964844,293.1499938964844,279.1499938964844,37923.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940622329711914,1.0,0.0,0.0,3.754617691040039,3.754643201828003,9.40642848945572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.37353515625,0.0,1667.508056640625,1895.4371337890625,0.0,3778.10205078125,0.9299008250236512,1.0,0.0,3.0,1.0,0.0
12305160,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3379821777344,0.8663694858551025,0.3804356157779693,0.3448901176452636,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380432128906,0.8396010994911194,0.3453228771686554,0.3296688795089721,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380126953125,0.8546825051307678,0.3649723827838897,0.2574229836463928,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.33819580078125,0.787216067314148,0.2824521064758301,0.2705365121364593,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3384704589844,0.7184422612190247,0.2116292268037796,0.967153251171112,283.3379821777344,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0969543457031,283.3369140625,1.0,0.5030088424682617,1.0,1.0,0.0,1.0,-2.604778528213501,2.6047732830047607,5.450598564493703e-06,2.0096843242645264,0.8870940208435059,0.8870940208435059,0.0,127.25157928466795,97.0,40918.26171875,0.0,1574.2103271484375,1.0,279.1571044921875,281.79217529296875,291.8427734375,294.5267639160156,293.1499938964844,293.1499938964844,279.45001220703125,38147.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420286417007446,1.0,0.0,0.0,3.712897300720215,3.7129220962524414,9.198544717037294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.2431640625,0.0,1620.6231689453125,1895.4371337890625,0.0,3790.874755859375,0.9207581877708436,1.0,0.0,3.0,1.0,0.0
12305220,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362243652344,0.88432776927948,0.3791409432888031,0.3427686393260956,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360717773437,0.8571803569793701,0.3453888297080993,0.3289179801940918,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361633300781,0.8721308708190918,0.3637485802173614,0.2559107542037964,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357360839844,0.8043569922447205,0.2820983529090881,0.2694445550441742,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350646972656,0.7316383123397827,0.2105893790721893,0.9591338634490968,283.5362243652344,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390014648437,1.0,0.4934561848640442,1.0,1.0,0.0,1.0,-2.5885493755340576,2.5885441303253174,5.382263680075994e-06,1.9968513250350952,0.8697909712791443,0.8697909712791443,0.0,116.3639678955078,85.0,39455.46875,0.0,1503.8702392578125,1.0,279.4421081542969,282.034912109375,291.7363586425781,294.2608337402344,293.1499938964844,293.1499938964844,279.75,38210.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237667322158812,1.0,0.0,0.0,3.629718780517578,3.629743099212648,8.791020036369446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.0087890625,0.0,1527.1689453125,1895.4371337890625,0.0,3623.87890625,0.9022949934005736,1.0,0.0,3.0,1.0,0.0
12305280,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362243652344,0.88432776927948,0.3791409432888031,0.3427686393260956,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360717773437,0.8571803569793701,0.3453888297080993,0.3289179801940918,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361633300781,0.8721308708190918,0.3637485802173614,0.2559107542037964,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357360839844,0.8043569922447205,0.2820983529090881,0.2694445550441742,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350646972656,0.7316383123397827,0.2105893790721893,0.9591338634490968,283.5362243652344,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390014648437,1.0,0.4934561848640442,1.0,1.0,0.0,1.0,-2.5885493755340576,2.5885441303253174,5.382263680075994e-06,1.9968513250350952,0.8697909712791443,0.8697909712791443,0.0,116.3639678955078,85.0,39455.46875,0.0,1503.8702392578125,1.0,279.4421081542969,282.034912109375,291.7363586425781,294.2608337402344,293.1499938964844,293.1499938964844,279.75,38210.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237667322158812,1.0,0.0,0.0,3.629718780517578,3.629743099212648,8.791020036369446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.0087890625,0.0,1527.1689453125,1895.4371337890625,0.0,3623.87890625,0.9022949934005736,1.0,0.0,3.0,1.0,0.0
12305340,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.9133119583129884,0.3794098794460296,0.3422834575176239,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8849813938140869,0.3466859757900238,0.329412579536438,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.8999351859092712,0.3639321327209472,0.2554802298545837,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601623535156,0.8288551568984985,0.2828566133975982,0.269449383020401,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593994140625,0.7526381015777588,0.2105871140956878,0.9557907581329346,283.7607421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.7639465332031,1.0,0.4841977655887604,1.0,1.0,0.0,1.0,-2.584023714065552,2.5840184688568115,5.363029231375549e-06,1.9931451082229608,0.8557125329971313,0.8557125329971313,0.0,103.88902282714844,73.0,38092.9296875,0.0,1442.8360595703125,1.0,279.7410888671875,282.2996520996094,291.7066955566406,294.1259155273437,293.1499938964844,293.1499938964844,280.04998779296875,38101.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033591747283936,1.0,0.0,0.0,3.5502736568450928,3.550297260284424,8.410406167058682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.953125,0.0,1440.31591796875,1895.4371337890625,0.0,3434.876220703125,0.8845753073692322,1.0,0.0,3.0,1.0,0.0
12305400,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.9133119583129884,0.3794098794460296,0.3422834575176239,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8849813938140869,0.3466859757900238,0.329412579536438,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.8999351859092712,0.3639321327209472,0.2554802298545837,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601623535156,0.8288551568984985,0.2828566133975982,0.269449383020401,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593994140625,0.7526381015777588,0.2105871140956878,0.9557907581329346,283.7607421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.7639465332031,1.0,0.4841977655887604,1.0,1.0,0.0,1.0,-2.584023714065552,2.5840184688568115,5.363029231375549e-06,1.9931451082229608,0.8557125329971313,0.8557125329971313,0.0,103.88902282714844,73.0,38092.9296875,0.0,1442.8360595703125,1.0,279.7410888671875,282.2996520996094,291.7066955566406,294.1259155273437,293.1499938964844,293.1499938964844,280.04998779296875,38101.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033591747283936,1.0,0.0,0.0,3.5502736568450928,3.550297260284424,8.410406167058682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.953125,0.0,1440.31591796875,1895.4371337890625,0.0,3434.876220703125,0.8845753073692322,1.0,0.0,3.0,1.0,0.0
12305460,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9570382833480836,0.3802930414676666,0.3424766957759857,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.926073431968689,0.3486025631427765,0.3305812180042267,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.9426373839378356,0.3648469746112823,0.2556272447109222,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.8626050353050232,0.2842591404914856,0.2701243758201599,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.7839988470077515,0.2112201154232025,0.9555655121803284,283.9866027832031,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.9897766113281,1.0,0.4754171669483185,1.0,1.0,0.0,1.0,-2.586372375488281,2.586366891860962,5.372492523747496e-06,1.9948123693466189,0.8446508646011353,0.8446508646011353,0.0,90.96968841552734,61.0,36834.2890625,0.0,1388.9962158203125,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0360717773437,293.1499938964844,293.1499938964844,280.3500061035156,37879.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854180574417114,1.0,0.0,0.0,3.478750705718994,3.478773593902588,8.074951551861886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.6103515625,0.0,1364.2666015625,1895.4371337890625,0.0,3267.332763671875,0.8685678243637085,1.0,0.0,3.0,1.0,0.0
12305520,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9570382833480836,0.3802930414676666,0.3424766957759857,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.926073431968689,0.3486025631427765,0.3305812180042267,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.9426373839378356,0.3648469746112823,0.2556272447109222,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.8626050353050232,0.2842591404914856,0.2701243758201599,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.7839988470077515,0.2112201154232025,0.9555655121803284,283.9866027832031,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.9897766113281,1.0,0.4754171669483185,1.0,1.0,0.0,1.0,-2.586372375488281,2.586366891860962,5.372492523747496e-06,1.9948123693466189,0.8446508646011353,0.8446508646011353,0.0,90.96968841552734,61.0,36834.2890625,0.0,1388.9962158203125,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0360717773437,293.1499938964844,293.1499938964844,280.3500061035156,37879.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854180574417114,1.0,0.0,0.0,3.478750705718994,3.478773593902588,8.074951551861886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.6103515625,0.0,1364.2666015625,1895.4371337890625,0.0,3267.332763671875,0.8685678243637085,1.0,0.0,3.0,1.0,0.0
12305580,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.9990000128746032,0.3815256059169769,0.3387398719787597,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20672607421875,0.9814168214797974,0.3508655428886413,0.3321347832679748,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.9931102395057678,0.3661782145500183,0.2561171650886535,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.912538766860962,0.2860411405563354,0.2712219655513763,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.8270962834358215,0.2122431844472885,0.9573693871498108,284.2068786621094,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098083496094,1.0,0.4670157134532928,1.0,1.0,0.0,1.0,-2.591328382492065,2.591323137283325,5.393298579292605e-06,1.9987329244613647,0.8364875912666321,0.8364875912666321,0.0,78.34842681884766,79.0,35741.0625,0.0,1337.910888671875,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632263183594,293.1499938964844,293.1499938964844,280.6499938964844,37582.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702353835105896,1.0,0.0,0.0,3.4182074069976807,3.418229579925537,7.796328418407938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.8203125,0.0,1301.3450927734375,1895.4371337890625,0.0,3125.018798828125,0.8549554944038391,1.0,0.0,3.0,1.0,0.0
12305640,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.9990000128746032,0.3815256059169769,0.3387398719787597,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20672607421875,0.9814168214797974,0.3508655428886413,0.3321347832679748,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.9931102395057678,0.3661782145500183,0.2561171650886535,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.912538766860962,0.2860411405563354,0.2712219655513763,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.8270962834358215,0.2122431844472885,0.9573693871498108,284.2068786621094,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098083496094,1.0,0.4670157134532928,1.0,1.0,0.0,1.0,-2.591328382492065,2.591323137283325,5.393298579292605e-06,1.9987329244613647,0.8364875912666321,0.8364875912666321,0.0,78.34842681884766,79.0,35741.0625,0.0,1337.910888671875,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632263183594,293.1499938964844,293.1499938964844,280.6499938964844,37582.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702353835105896,1.0,0.0,0.0,3.4182074069976807,3.418229579925537,7.796328418407938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.8203125,0.0,1301.3450927734375,1895.4371337890625,0.0,3125.018798828125,0.8549554944038391,1.0,0.0,3.0,1.0,0.0
12305700,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418273925781,0.9990000128746032,0.3838014006614685,0.333120733499527,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.9869874715805054,0.3521033525466919,0.3331813216209411,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417663574219,0.9978036880493164,0.3672364354133606,0.2566962242126465,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397827148437,0.9193975329399108,0.2869593501091003,0.2720097303390503,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3366394042969,0.8319767713546753,0.2128034830093383,0.9594839215278624,284.34210205078125,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1517639160156,284.35601806640625,1.0,0.466332346200943,1.0,1.0,0.0,1.0,-2.587942123413086,2.5879366397857666,5.37890673513175e-06,1.9959688186645508,0.833717405796051,0.833717405796051,0.0,77.10670471191406,79.0,34760.5859375,0.0,1329.1590576171875,1.0,280.5914611816406,283.0157165527344,291.6639709472656,293.8256225585937,293.1499938964844,293.1499938964844,280.6499938964844,37418.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608501553535461,1.0,0.0,0.0,3.392015218734741,3.3920371532440186,7.677306825826236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.1982421875,0.0,1274.5091552734375,1895.4371337890625,0.0,3036.978515625,0.8490832448005676,1.0,0.0,3.0,1.0,0.0
12305760,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9990000128746032,0.3858461380004883,0.3341308236122131,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9871437549591064,0.3533196747303009,0.3343833386898041,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9976415634155272,0.3679092824459076,0.2573007643222809,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.414306640625,0.9195669293403624,0.2879689931869507,0.2729646563529968,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136047363281,0.8319793939590454,0.2134564518928527,0.9624027013778688,284.4148254394531,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.16094970703125,284.4179382324219,1.0,0.467757374048233,1.0,1.0,0.0,1.0,-2.594536781311035,2.594531536102295,5.405758201959543e-06,2.00075912475586,0.8309344053268433,0.8309344053268433,0.0,77.51909637451172,97.0,34622.7734375,0.0,1340.1920166015625,1.0,280.6396179199219,283.08917236328125,291.6812438964844,293.880859375,293.1499938964844,293.1499938964844,280.95001220703125,37248.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562268018722534,1.0,0.0,0.0,3.3699846267700195,3.3700060844421387,7.577904170830152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.60107421875,0.0,1252.006591796875,1895.4371337890625,0.0,2993.623046875,0.8440473079681396,1.0,0.0,3.0,1.0,0.0
12305820,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.9990000128746032,0.3873572051525116,0.3481705486774444,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.9767435193061828,0.3558927178382873,0.3368715047836303,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.9875852465629578,0.3695168197154999,0.2584424316883087,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.907147228717804,0.290095567703247,0.2750455141067505,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.8225051760673523,0.2148623466491699,0.9690895080566406,284.6362609863281,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754302203655243,1.0,1.0,0.0,1.0,-2.626450300216675,2.6264448165893555,5.539262019738089e-06,2.025223016738892,0.8284686803817749,0.8284686803817749,0.0,81.6400146484375,115.0,33799.921875,0.0,1400.1142578125,1.0,280.9389343261719,283.3537292480469,291.6687927246094,293.81329345703125,293.1499938964844,293.1499938964844,281.25,36863.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843743622303009,1.0,0.0,0.0,3.3363242149353027,3.3363454341888428,7.427279911098594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.78955078125,0.0,1217.2940673828125,1895.4371337890625,0.0,2876.711181640625,0.8363154530525208,1.0,0.0,3.0,1.0,0.0
12305880,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.9990000128746032,0.3873572051525116,0.3481705486774444,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.9767435193061828,0.3558927178382873,0.3368715047836303,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.9875852465629578,0.3695168197154999,0.2584424316883087,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.907147228717804,0.290095567703247,0.2750455141067505,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.8225051760673523,0.2148623466491699,0.9690895080566406,284.6362609863281,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754302203655243,1.0,1.0,0.0,1.0,-2.626450300216675,2.6264448165893555,5.539262019738089e-06,2.025223016738892,0.8284686803817749,0.8284686803817749,0.0,81.6400146484375,115.0,33799.921875,0.0,1400.1142578125,1.0,280.9389343261719,283.3537292480469,291.6687927246094,293.81329345703125,293.1499938964844,293.1499938964844,281.25,36863.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843743622303009,1.0,0.0,0.0,3.3363242149353027,3.3363454341888428,7.427279911098594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.78955078125,0.0,1217.2940673828125,1895.4371337890625,0.0,2876.711181640625,0.8363154530525208,1.0,0.0,3.0,1.0,0.0
12305940,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9625600576400756,0.3872563242912292,0.3488255441188812,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9353120923042296,0.358527660369873,0.3397752642631531,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9479485154151917,0.3712887167930603,0.2599724531173706,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8698443174362183,0.292252629995346,0.2775080502033233,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7895929217338562,0.2162703722715377,0.9774651527404784,284.8424987792969,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450622558594,1.0,0.4862059354782104,1.0,1.0,0.0,1.0,-2.645435810089112,2.645430088043213,5.619999683403876e-06,2.0400407314300537,0.8286873698234558,0.8286873698234558,0.0,93.17556762695312,133.0,32874.3671875,0.0,1477.5057373046875,1.0,281.2383117675781,283.6011962890625,291.6531982421875,293.74615478515625,293.1499938964844,293.1499938964844,281.54998779296875,36467.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327106833457947,1.0,0.0,0.0,3.3178811073303223,3.317902088165283,7.345391281887714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.65380859375,0.0,1197.291748046875,1895.4371337890625,0.0,2773.693603515625,0.8319133520126343,1.0,0.0,3.0,1.0,0.0
12306000,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9625600576400756,0.3872563242912292,0.3488255441188812,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9353120923042296,0.358527660369873,0.3397752642631531,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9479485154151917,0.3712887167930603,0.2599724531173706,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8698443174362183,0.292252629995346,0.2775080502033233,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7895929217338562,0.2162703722715377,0.9774651527404784,284.8424987792969,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450622558594,1.0,0.4862059354782104,1.0,1.0,0.0,1.0,-2.645435810089112,2.645430088043213,5.619999683403876e-06,2.0400407314300537,0.8286873698234558,0.8286873698234558,0.0,93.17556762695312,133.0,32874.3671875,0.0,1477.5057373046875,1.0,281.2383117675781,283.6011962890625,291.6531982421875,293.74615478515625,293.1499938964844,293.1499938964844,281.54998779296875,36467.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327106833457947,1.0,0.0,0.0,3.3178811073303223,3.317902088165283,7.345391281887714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.65380859375,0.0,1197.291748046875,1895.4371337890625,0.0,2773.693603515625,0.8319133520126343,1.0,0.0,3.0,1.0,0.0
12306060,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195662140846252,0.3883505463600158,0.3501031696796417,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8957105875015259,0.3612191081047058,0.3428152203559875,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9059351682662964,0.3731855154037475,0.2616538405418396,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8376872539520264,0.2944501340389251,0.2800906598567962,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592126131057739,0.2177047282457351,0.9863333702087402,285.0486145019531,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.05108642578125,1.0,0.4988180100917816,1.0,1.0,0.0,1.0,-2.6664090156555176,2.666403293609619,5.709376182494452e-06,2.0561718940734863,0.8316428661346436,0.8316428661346436,0.0,107.29377746582033,151.0,32125.578125,0.0,1570.41064453125,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.67877197265625,293.1499938964844,293.1499938964844,281.8500061035156,36072.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222404718399048,1.0,0.0,0.0,3.3143060207366943,3.314327001571656,7.329570053116186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.64404296875,0.0,1191.275146484375,1895.4371337890625,0.0,2676.338134765625,0.8307913541793823,1.0,0.0,3.0,1.0,0.0
12306120,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195662140846252,0.3883505463600158,0.3501031696796417,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8957105875015259,0.3612191081047058,0.3428152203559875,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9059351682662964,0.3731855154037475,0.2616538405418396,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8376872539520264,0.2944501340389251,0.2800906598567962,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592126131057739,0.2177047282457351,0.9863333702087402,285.0486145019531,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.05108642578125,1.0,0.4988180100917816,1.0,1.0,0.0,1.0,-2.6664090156555176,2.666403293609619,5.709376182494452e-06,2.0561718940734863,0.8316428661346436,0.8316428661346436,0.0,107.29377746582033,151.0,32125.578125,0.0,1570.41064453125,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.67877197265625,293.1499938964844,293.1499938964844,281.8500061035156,36072.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222404718399048,1.0,0.0,0.0,3.3143060207366943,3.314327001571656,7.329570053116186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.64404296875,0.0,1191.275146484375,1895.4371337890625,0.0,2676.338134765625,0.8307913541793823,1.0,0.0,3.0,1.0,0.0
12306180,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8857158422470093,0.3898912072181701,0.3519621193408966,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653490543365479,0.3639871180057525,0.3459887206554413,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.874262809753418,0.3752080500125885,0.2634716928005218,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8115120530128479,0.2967092096805572,0.2827922105789184,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7351601719856262,0.2191928774118423,0.9957260489463806,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124887228012085,1.0,1.0,0.0,1.0,-2.689172506332397,2.689166784286499,5.807219167763833e-06,2.0736985206604004,0.8372076749801636,0.8372076749801636,0.0,123.0662612915039,169.0,31394.958984375,0.0,1674.9149169921875,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,35688.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812481164932251,1.0,0.0,0.0,3.325343608856201,3.325364589691162,7.378470741059573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.81201171875,0.0,1198.9564208984375,1895.4371337890625,0.0,2586.06103515625,0.8328970074653625,1.0,0.0,3.0,1.0,0.0
12306240,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8857158422470093,0.3898912072181701,0.3519621193408966,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653490543365479,0.3639871180057525,0.3459887206554413,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.874262809753418,0.3752080500125885,0.2634716928005218,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8115120530128479,0.2967092096805572,0.2827922105789184,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7351601719856262,0.2191928774118423,0.9957260489463806,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124887228012085,1.0,1.0,0.0,1.0,-2.689172506332397,2.689166784286499,5.807219167763833e-06,2.0736985206604004,0.8372076749801636,0.8372076749801636,0.0,123.0662612915039,169.0,31394.958984375,0.0,1674.9149169921875,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,35688.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812481164932251,1.0,0.0,0.0,3.325343608856201,3.325364589691162,7.378470741059573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.81201171875,0.0,1198.9564208984375,1895.4371337890625,0.0,2586.06103515625,0.8328970074653625,1.0,0.0,3.0,1.0,0.0
12306300,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.8715906739234924,0.3907080292701721,0.3529445230960846,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.852501392364502,0.365377277135849,0.3475861251354217,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.8607454895973206,0.3762351870536804,0.2643938064575195,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.7991796135902405,0.2978432178497314,0.2841551005840301,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7249457240104675,0.2199425101280212,1.0005029439926147,285.38592529296875,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.22222900390625,285.3957824707031,1.0,0.5195416212081909,1.0,1.0,0.0,1.0,-2.700758934020996,2.7007529735565186,5.857354153704364e-06,2.0826265811920166,0.8414371013641357,0.8414371013641357,0.0,131.4240264892578,169.0,30710.5078125,0.0,1730.2808837890625,1.0,282.0889587402344,284.2672119140625,291.5747375488281,293.4896240234375,293.1499938964844,293.1499938964844,282.1499938964844,35491.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053520321846008,1.0,0.0,0.0,3.335777521133423,3.335798501968384,7.424845875902975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.83544921875,0.0,1207.393310546875,1895.4371337890625,0.0,2520.45751953125,0.8350784778594971,1.0,0.0,3.0,1.0,0.0
12306360,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.8592038154602051,0.3916173577308655,0.354061484336853,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.8413054943084717,0.3668234646320343,0.3492661118507385,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.848944365978241,0.377333790063858,0.2653921842575073,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7879784107208252,0.2990246713161468,0.2855865061283111,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.715584933757782,0.2207316309213638,1.0055358409881592,285.4431457519531,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.22808837890625,285.44537353515625,1.0,0.5267001986503601,1.0,1.0,0.0,1.0,-2.71308708190918,2.713081359863281,5.910925210628193e-06,2.092120885848999,0.8453407883644104,0.8453407883644104,0.0,139.91976928710938,157.0,30693.78515625,0.0,1787.857177734375,1.0,282.1387939453125,284.3243713378906,291.5882263183594,293.5468139648437,293.1499938964844,293.1499938964844,282.45001220703125,35325.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030664324760437,1.0,0.0,0.0,3.350059509277344,3.350080728530884,7.488561095669866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.75732421875,0.0,1219.737060546875,1895.4371337890625,0.0,2499.494140625,0.8380536437034607,1.0,0.0,3.0,1.0,0.0
12306420,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540077209472656,0.3937017619609833,0.35599285364151,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8372229337692261,0.3698906004428863,0.3522568643093109,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442265391349792,0.3797487020492553,0.2671363949775696,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.7838512659072876,0.3015386462211609,0.2880688011646271,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.7118492126464844,0.2224391102790832,1.0137587785720823,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320049524307251,1.0,1.0,0.0,1.0,-2.733967065811157,2.73396110534668,6.0023080550308805e-06,2.1082465648651123,0.8565810918807983,0.8565810918807983,0.0,145.16232299804688,145.0,30152.087890625,0.0,1843.8792724609373,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.49102783203125,293.1499938964844,293.1499938964844,282.75,34954.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944607138633728,1.0,0.0,0.0,3.3886823654174805,3.3887038230896,7.662227972105029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.76171875,0.0,1254.1490478515625,1895.4371337890625,0.0,2420.892822265625,0.8463044166564941,1.0,0.0,3.0,1.0,0.0
12306480,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8540077209472656,0.3937017619609833,0.35599285364151,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8372229337692261,0.3698906004428863,0.3522568643093109,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442265391349792,0.3797487020492553,0.2671363949775696,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.7838512659072876,0.3015386462211609,0.2880688011646271,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.7118492126464844,0.2224391102790832,1.0137587785720823,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320049524307251,1.0,1.0,0.0,1.0,-2.733967065811157,2.73396110534668,6.0023080550308805e-06,2.1082465648651123,0.8565810918807983,0.8565810918807983,0.0,145.16232299804688,145.0,30152.087890625,0.0,1843.8792724609373,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.49102783203125,293.1499938964844,293.1499938964844,282.75,34954.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944607138633728,1.0,0.0,0.0,3.3886823654174805,3.3887038230896,7.662227972105029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.76171875,0.0,1254.1490478515625,1895.4371337890625,0.0,2420.892822265625,0.8463044166564941,1.0,0.0,3.0,1.0,0.0
