time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306540,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.860167920589447,0.3961368799209595,0.357975959777832,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.843784511089325,0.3732315897941589,0.3552116751670837,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8504509925842285,0.3824845552444458,0.2688910365104675,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905339002609253,0.304304838180542,0.290491372346878,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7174975275993347,0.224385604262352,1.0216147899627686,285.8709411621094,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.87225341796875,1.0,0.5328399538993835,1.0,1.0,0.0,1.0,-2.754361867904663,2.754355907440185,6.092131116020028e-06,2.1239442825317383,0.8705983757972717,0.8705983757972717,0.0,142.8084716796875,133.0,29603.087890625,0.0,1864.260498046875,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.4357604980469,293.1499938964844,293.1499938964844,283.04998779296875,34619.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868415117263794,1.0,0.0,0.0,3.439862966537476,3.439884662628174,7.895426392678928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.50634765625,0.0,1301.97412109375,1895.4371337890625,0.0,2351.7783203125,0.8574032783508301,1.0,0.0,3.0,1.0,0.0
12306600,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.860167920589447,0.3961368799209595,0.357975959777832,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.843784511089325,0.3732315897941589,0.3552116751670837,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8504509925842285,0.3824845552444458,0.2688910365104675,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905339002609253,0.304304838180542,0.290491372346878,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7174975275993347,0.224385604262352,1.0216147899627686,285.8709411621094,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.87225341796875,1.0,0.5328399538993835,1.0,1.0,0.0,1.0,-2.754361867904663,2.754355907440185,6.092131116020028e-06,2.1239442825317383,0.8705983757972717,0.8705983757972717,0.0,142.8084716796875,133.0,29603.087890625,0.0,1864.260498046875,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.4357604980469,293.1499938964844,293.1499938964844,283.04998779296875,34619.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868415117263794,1.0,0.0,0.0,3.439862966537476,3.439884662628174,7.895426392678928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.50634765625,0.0,1301.97412109375,1895.4371337890625,0.0,2351.7783203125,0.8574032783508301,1.0,0.0,3.0,1.0,0.0
12306660,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8738105297088623,0.3988401591777801,0.3600493371486664,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.8574495911598206,0.3768073618412018,0.3582244515419006,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639504909515381,0.3854842185974121,0.2707109153270721,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8041567206382751,0.3072903454303741,0.2929574251174927,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286152243614197,0.2265483736991882,1.0296621322631836,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.5311329960823059,1.0,1.0,0.0,1.0,-2.7752954959869385,2.775289297103882,6.185011898196535e-06,2.140052556991577,0.8873615264892578,0.8873615264892578,0.0,136.2084503173828,121.0,29050.279296875,0.0,1865.6220703125,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,34329.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795414328575134,1.0,0.0,0.0,3.501830101013184,3.501852512359619,8.182451551874692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.33349609375,0.0,1362.49560546875,1895.4371337890625,0.0,2286.02392578125,0.8689822554588318,1.0,0.0,3.0,1.0,0.0
12306720,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8738105297088623,0.3988401591777801,0.3600493371486664,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.8574495911598206,0.3768073618412018,0.3582244515419006,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8639504909515381,0.3854842185974121,0.2707109153270721,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8041567206382751,0.3072903454303741,0.2929574251174927,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286152243614197,0.2265483736991882,1.0296621322631836,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.5311329960823059,1.0,1.0,0.0,1.0,-2.7752954959869385,2.775289297103882,6.185011898196535e-06,2.140052556991577,0.8873615264892578,0.8873615264892578,0.0,136.2084503173828,121.0,29050.279296875,0.0,1865.6220703125,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,34329.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795414328575134,1.0,0.0,0.0,3.501830101013184,3.501852512359619,8.182451551874692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.33349609375,0.0,1362.49560546875,1895.4371337890625,0.0,2286.02392578125,0.8689822554588318,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.883842945098877,0.4001308977603912,0.3611052930355072,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.8674929141998291,0.3786787688732147,0.359840989112854,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.8739135265350342,0.3870086669921875,0.2716738879680633,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.8136127591133118,0.3088613450527191,0.2942825853824615,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.7365032434463501,0.2277012020349502,1.0340195894241333,286.1363220214844,284.95001220703125,296.3765869140625,288.52313232421875,296.3780517578125,297.27398681640625,286.1386108398437,1.0,0.529514729976654,1.0,1.0,0.0,1.0,-2.78649640083313,2.786490201950073,6.235067303350661e-06,2.1487035751342773,0.896653950214386,0.896653950214386,0.0,131.54039001464844,121.0,28870.6484375,0.0,1860.9263916015625,1.0,283.1336364746094,285.0865478515625,291.5179443359375,293.3704528808594,293.1499938964844,293.1499938964844,283.1499938964844,33978.94921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779787540435791,1.0,0.0,0.0,3.5241153240203857,3.5241379737854004,8.286927482004103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.43701171875,0.0,1382.9735107421875,1895.4371337890625,0.0,2288.233154296875,0.8753570914268494,1.0,0.0,3.0,1.0,0.0
12306840,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.892951488494873,0.4010003507137298,0.3618113100528717,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8766944408416748,0.3800822794437408,0.3610509037971496,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8830189108848572,0.3881079852581024,0.2723657786846161,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8217136263847351,0.3100397288799286,0.2952722907066345,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.7436872124671936,0.2285646051168441,1.0372531414031982,286.1435241699219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2775573730469,286.1431579589844,1.0,0.5279204249382019,1.0,1.0,0.0,1.0,-2.794708013534546,2.7947018146514893,6.27188910584664e-06,2.1550443172454834,0.9038589000701904,0.9038589000701904,0.0,127.47384643554688,109.0,28880.001953125,0.0,1854.3763427734373,1.0,283.14678955078125,285.0920715332031,291.5251770019531,293.4008483886719,293.1499938964844,293.1499938964844,283.04998779296875,33858.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822784185409546,1.0,0.0,0.0,3.548957347869873,3.548979997634888,8.404170444009651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.8818359375,0.0,1408.0517578125,1895.4371337890625,0.0,2310.620849609375,0.8827898502349854,1.0,0.0,3.0,1.0,0.0
12306900,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.903822898864746,0.4015614986419678,0.3623412251472473,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769348144531,0.887816846370697,0.3813787698745727,0.3622243404388428,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.8939729332923889,0.3890130519866943,0.2729815244674682,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.831213116645813,0.3111263811588287,0.2962271273136139,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.7524274587631226,0.2293495833873748,1.040311574935913,286.07672119140625,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2786865234375,286.0718994140625,1.0,0.5258548259735107,1.0,1.0,0.0,1.0,-2.80232310295105,2.802316665649414,6.306181148829637e-06,2.160946846008301,0.9107311367988586,0.9107311367988586,0.0,122.802978515625,109.0,29106.490234375,0.0,1843.9569091796875,1.0,283.0668640136719,285.0135498046875,291.5478515625,293.47637939453125,293.1499938964844,293.1499938964844,283.04998779296875,34078.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895049452781677,1.0,0.0,0.0,3.590226888656616,3.590250015258789,8.60076568187651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.51123046875,0.0,1453.536376953125,1895.4371337890625,0.0,2375.88427734375,0.8904945850372314,1.0,0.0,3.0,1.0,0.0
12306960,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.915756106376648,0.4017381370067596,0.362464040517807,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8994107246398926,0.3823989927768707,0.3631062805652618,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.9053537845611572,0.3895953893661499,0.273342490196228,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.8410901427268982,0.3119715452194214,0.2969325184822082,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.7616668939590454,0.2299331128597259,1.042422890663147,286.0397033691406,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.27703857421875,286.0376281738281,1.0,0.5234572291374207,1.0,1.0,0.0,1.0,-2.807353973388672,2.8073477745056152,6.328883046080591e-06,2.164844036102295,0.91760915517807,0.91760915517807,0.0,118.1438980102539,97.0,29117.67578125,0.0,1829.5054931640625,1.0,283.05255126953125,284.9765930175781,291.5342712402344,293.46026611328125,293.1499938964844,293.1499938964844,282.75,34185.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951165437698364,1.0,0.0,0.0,3.623164653778076,3.623188018798828,8.759300840210926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.08154296875,0.0,1490.0372314453125,1895.4371337890625,0.0,2426.86328125,0.8979699015617371,1.0,0.0,3.0,1.0,0.0
12307020,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9419937133789062,0.4006241858005523,0.3615506291389465,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257454872131348,0.3833604753017425,0.3639835715293884,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.93170827627182,0.389517217874527,0.2733048796653747,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8624910116195679,0.3127195537090301,0.2975697517395019,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815743684768677,0.2303061634302139,1.0435718297958374,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176551938056946,1.0,1.0,0.0,1.0,-2.8094241619110107,2.809417724609375,6.338283583318116e-06,2.1664695739746094,0.9266037344932556,0.9266037344932556,0.0,108.94622039794922,85.0,29681.06640625,0.0,1788.659423828125,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.5266418457031,293.1499938964844,293.1499938964844,282.45001220703125,34536.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150164484977722,1.0,0.0,0.0,3.678687334060669,3.678711175918579,9.029818670569512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.49169921875,0.0,1554.2808837890625,1895.4371337890625,0.0,2609.464111328125,0.9106581211090088,1.0,0.0,3.0,1.0,0.0
12307080,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9419937133789062,0.4006241858005523,0.3615506291389465,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257454872131348,0.3833604753017425,0.3639835715293884,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.93170827627182,0.389517217874527,0.2733048796653747,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8624910116195679,0.3127195537090301,0.2975697517395019,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815743684768677,0.2303061634302139,1.0435718297958374,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.5176551938056946,1.0,1.0,0.0,1.0,-2.8094241619110107,2.809417724609375,6.338283583318116e-06,2.1664695739746094,0.9266037344932556,0.9266037344932556,0.0,108.94622039794922,85.0,29681.06640625,0.0,1788.659423828125,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.5266418457031,293.1499938964844,293.1499938964844,282.45001220703125,34536.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150164484977722,1.0,0.0,0.0,3.678687334060669,3.678711175918579,9.029818670569512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.49169921875,0.0,1554.2808837890625,1895.4371337890625,0.0,2609.464111328125,0.9106581211090088,1.0,0.0,3.0,1.0,0.0
12307140,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9689472317695618,0.3983022272586822,0.3593608140945434,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.955909013748169,0.3832935690879822,0.3637776970863342,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.9605167508125304,0.3883090913295746,0.2723712623119354,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873298764228821,0.3125380277633667,0.297238290309906,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.8039583563804626,0.2298314422369003,1.0406333208084106,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104663372039795,1.0,1.0,0.0,1.0,-2.8015003204345703,2.8014941215515137,6.302426299953368e-06,2.1602883338928223,0.931869089603424,0.931869089603424,0.0,99.74077606201172,103.0,30146.193359375,0.0,1732.4954833984375,1.0,282.4580078125,284.4001159667969,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299880027770996,1.0,0.0,0.0,3.7201602458953857,3.720184803009033,9.234568096871952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.9619140625,0.0,1604.3262939453125,1895.4371337890625,0.0,2748.334228515625,0.9202226400375366,1.0,0.0,3.0,1.0,0.0
12307200,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9689472317695618,0.3983022272586822,0.3593608140945434,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.955909013748169,0.3832935690879822,0.3637776970863342,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.9605167508125304,0.3883090913295746,0.2723712623119354,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873298764228821,0.3125380277633667,0.297238290309906,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.8039583563804626,0.2298314422369003,1.0406333208084106,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104663372039795,1.0,1.0,0.0,1.0,-2.8015003204345703,2.8014941215515137,6.302426299953368e-06,2.1602883338928223,0.931869089603424,0.931869089603424,0.0,99.74077606201172,103.0,30146.193359375,0.0,1732.4954833984375,1.0,282.4580078125,284.4001159667969,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299880027770996,1.0,0.0,0.0,3.7201602458953857,3.720184803009033,9.234568096871952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.9619140625,0.0,1604.3262939453125,1895.4371337890625,0.0,2748.334228515625,0.9202226400375366,1.0,0.0,3.0,1.0,0.0
12307260,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9578688144683838,0.3953874409198761,0.3569690287113189,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9460907578468324,0.38260617852211,0.3633685708045959,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9498605132102966,0.3864690065383911,0.2712682783603668,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8786913752555847,0.3117784261703491,0.2967526614665985,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7956002354621887,0.2287866324186325,1.037053108215332,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113833546638489,1.0,1.0,0.0,1.0,-2.7919204235076904,2.791914224624634,6.258987014007289e-06,2.152711868286133,0.9336387515068054,0.9336387515068054,0.0,102.04192352294922,121.0,30617.412109375,0.0,1728.9495849609375,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.48614501953125,293.1499938964844,293.1499938964844,281.8500061035156,35278.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398286700248718,1.0,0.0,0.0,3.747869968414306,3.747894763946533,9.372648719363496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.05712890625,0.0,1639.258544921875,1895.4371337890625,0.0,2840.114501953125,0.9266945719718932,1.0,0.0,3.0,1.0,0.0
12307320,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9578688144683838,0.3953874409198761,0.3569690287113189,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9460907578468324,0.38260617852211,0.3633685708045959,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9498605132102966,0.3864690065383911,0.2712682783603668,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8786913752555847,0.3117784261703491,0.2967526614665985,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7956002354621887,0.2287866324186325,1.037053108215332,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113833546638489,1.0,1.0,0.0,1.0,-2.7919204235076904,2.791914224624634,6.258987014007289e-06,2.152711868286133,0.9336387515068054,0.9336387515068054,0.0,102.04192352294922,121.0,30617.412109375,0.0,1728.9495849609375,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.48614501953125,293.1499938964844,293.1499938964844,281.8500061035156,35278.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398286700248718,1.0,0.0,0.0,3.747869968414306,3.747894763946533,9.372648719363496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.05712890625,0.0,1639.258544921875,1895.4371337890625,0.0,2840.114501953125,0.9266945719718932,1.0,0.0,3.0,1.0,0.0
12307380,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.924330472946167,0.3922778964042663,0.3545906245708465,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141901731491088,0.3815901577472687,0.3628619015216827,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9169166684150696,0.3843347728252411,0.2701106667518616,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528895378112793,0.3106929361820221,0.2961794137954712,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7711159586906433,0.227383553981781,1.0329419374465942,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.516304612159729,1.0,1.0,0.0,1.0,-2.7814323902130127,2.781426191329956,6.211688287294237e-06,2.1444573402404785,0.9325994849205016,0.9325994849205016,0.0,111.34400177001952,139.0,31256.736328125,0.0,1757.2479248046875,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479354977607727,1.0,0.0,0.0,3.763147354125977,3.7631723880767822,9.44921509926644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.35498046875,0.0,1659.7391357421875,1895.4371337890625,0.0,2915.93798828125,0.9303480386734008,1.0,0.0,3.0,1.0,0.0
12307440,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.924330472946167,0.3922778964042663,0.3545906245708465,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141901731491088,0.3815901577472687,0.3628619015216827,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9169166684150696,0.3843347728252411,0.2701106667518616,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528895378112793,0.3106929361820221,0.2961794137954712,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7711159586906433,0.227383553981781,1.0329419374465942,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.516304612159729,1.0,1.0,0.0,1.0,-2.7814323902130127,2.781426191329956,6.211688287294237e-06,2.1444573402404785,0.9325994849205016,0.9325994849205016,0.0,111.34400177001952,139.0,31256.736328125,0.0,1757.2479248046875,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479354977607727,1.0,0.0,0.0,3.763147354125977,3.7631723880767822,9.44921509926644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.35498046875,0.0,1659.7391357421875,1895.4371337890625,0.0,2915.93798828125,0.9303480386734008,1.0,0.0,3.0,1.0,0.0
12307500,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9059083461761476,0.390673965215683,0.3534594476222992,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8977547883987427,0.3810013234615326,0.3626145720481872,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8997371196746826,0.3832006454467773,0.2695503234863281,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8391007781028748,0.3100696802139282,0.295892596244812,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7578661441802979,0.2265927493572235,1.0308027267456057,284.8479919433594,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1883544921875,284.8374328613281,1.0,0.5197163224220276,1.0,1.0,0.0,1.0,-2.776186943054199,2.7761807441711426,6.18810236119316e-06,2.140330076217652,0.9303232431411744,0.9303232431411744,0.0,117.50326538085938,139.0,31928.2109375,0.0,1778.447998046875,1.0,281.5985107421875,283.6440124511719,291.3988952636719,293.5816345214844,293.1499938964844,293.1499938964844,281.54998779296875,35788.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547151684761047,1.0,0.0,0.0,3.766404151916504,3.7664291858673096,9.465577477385524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.484375,0.0,1664.938232421875,1895.4371337890625,0.0,2979.4521484375,0.9311628937721252,1.0,0.0,3.0,1.0,0.0
12307560,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8889365792274475,0.3889744281768799,0.3522028923034668,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8818181157112122,0.3803193569183349,0.362266480922699,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8833252787590027,0.3819787800312042,0.2689115405082702,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.8254640698432922,0.3093605637550354,0.2955210506916046,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7448930740356445,0.2257191985845565,1.0283280611038208,284.7831726074219,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1767272949219,284.78057861328125,1.0,0.5235181450843811,1.0,1.0,0.0,1.0,-2.770070791244507,2.77006459236145,6.16069837633404e-06,2.135536432266236,0.9285167455673218,0.9285167455673218,0.0,124.47952270507812,157.0,31868.91015625,0.0,1802.0906982421875,1.0,281.5569763183594,283.5830078125,291.3562927246094,293.4862976074219,293.1499938964844,293.1499938964844,281.25,35937.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562508821487427,1.0,0.0,0.0,3.7663588523864746,3.76638388633728,9.46535010371008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.55908203125,0.0,1666.0386962890625,1895.4371337890625,0.0,2993.848876953125,0.9312833547592164,1.0,0.0,3.0,1.0,0.0
12307620,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8582343459129333,0.3854806423187256,0.3497163653373718,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8530857563018799,0.3788296282291412,0.3615398705005646,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8537144064903259,0.3794369101524353,0.2676387131214142,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7989978790283203,0.3078207075595855,0.2947429120540619,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.721594512462616,0.2238465696573257,1.023135542869568,284.5633850097656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.560791015625,1.0,0.5319482684135437,1.0,1.0,0.0,1.0,-2.757504940032959,2.7574987411499023,6.104581188992597e-06,2.125685453414917,0.9215668439865112,0.9215668439865112,0.0,139.87998962402344,175.0,32544.091796875,0.0,1855.3375244140625,1.0,281.2573547363281,283.3316650390625,291.3280944824219,293.4979858398437,293.1499938964844,293.1499938964844,280.95001220703125,36259.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649427890777588,1.0,0.0,0.0,3.757612943649292,3.7576379776000977,9.421441973245236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.5986328125,0.0,1658.223876953125,1895.4371337890625,0.0,3075.369140625,0.9295309782028198,1.0,0.0,3.0,1.0,0.0
12307680,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8582343459129333,0.3854806423187256,0.3497163653373718,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8530857563018799,0.3788296282291412,0.3615398705005646,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8537144064903259,0.3794369101524353,0.2676387131214142,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7989978790283203,0.3078207075595855,0.2947429120540619,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.721594512462616,0.2238465696573257,1.023135542869568,284.5633850097656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.560791015625,1.0,0.5319482684135437,1.0,1.0,0.0,1.0,-2.757504940032959,2.7574987411499023,6.104581188992597e-06,2.125685453414917,0.9215668439865112,0.9215668439865112,0.0,139.87998962402344,175.0,32544.091796875,0.0,1855.3375244140625,1.0,281.2573547363281,283.3316650390625,291.3280944824219,293.4979858398437,293.1499938964844,293.1499938964844,280.95001220703125,36259.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649427890777588,1.0,0.0,0.0,3.757612943649292,3.7576379776000977,9.421441973245236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.5986328125,0.0,1658.223876953125,1895.4371337890625,0.0,3075.369140625,0.9295309782028198,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37310791015625,0.8396331071853638,0.3828926086425781,0.3479370176792145,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731689453125,0.8357207179069519,0.3776566684246063,0.3609792590141296,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731689453125,0.8358169198036194,0.3775281012058258,0.2667162120342254,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.7813597917556763,0.3066209256649017,0.2941465973854065,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37530517578125,0.7057524919509888,0.2224170118570327,1.019222617149353,284.3729553222656,284.95001220703125,295.7421875,288.2784729003906,295.7437744140625,297.1396789550781,284.36749267578125,1.0,0.5383248925209045,1.0,1.0,0.0,1.0,-2.748166084289551,2.748160123825073,6.063073215045733e-06,2.1183786392211914,0.9144182205200196,0.9144182205200196,0.0,151.6049346923828,175.0,33321.65234375,0.0,1895.8870849609373,1.0,280.9721374511719,283.1081848144531,291.3297119140625,293.5687561035156,293.1499938964844,293.1499938964844,280.95001220703125,36513.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738209009170532,1.0,0.0,0.0,3.743886709213257,3.743911743164064,9.352736469736556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.48046875,0.0,1644.0927734375,1895.4371337890625,0.0,3158.6494140625,0.9266024231910706,1.0,0.0,3.0,1.0,0.0
12307800,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3491516113281,0.8326089978218079,0.3818486332893371,0.3471535444259643,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.8291477560997009,0.3771747648715973,0.3607043623924255,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.8290392756462097,0.376751184463501,0.2663028240203857,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.7745997309684753,0.3061247766017914,0.2938636541366577,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500366210937,0.6992201209068298,0.2218218296766281,1.017468810081482,284.3490905761719,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1338195800781,284.3467712402344,1.0,0.5409833788871765,1.0,1.0,0.0,1.0,-2.7439494132995605,2.743943214416504,6.044363090040861e-06,2.115072965621948,0.9118094444274902,0.9118094444274902,0.0,156.58180236816406,163.0,33260.4609375,0.0,1912.6165771484373,1.0,280.9573974609375,283.0879821777344,291.3016357421875,293.5143127441406,293.1499938964844,293.1499938964844,280.6499938964844,36590.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742857575416565,1.0,0.0,0.0,3.7366340160369873,3.736659049987793,9.31653517000086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.7529296875,0.0,1636.230224609375,1895.4371337890625,0.0,3163.008544921875,0.925042688846588,1.0,0.0,3.0,1.0,0.0
12307860,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234280943870544,0.3781197071075439,0.3440579175949096,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8212769627571106,0.3753916025161743,0.3592843413352966,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.820482075214386,0.3739538490772247,0.2645460963249206,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7663946747779846,0.3043138980865478,0.2924112975597381,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905855536460876,0.2196968346834182,1.0091363191604614,284.1361083984375,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337280273437,1.0,0.5411564707756042,1.0,1.0,0.0,1.0,-2.724658966064453,2.724653005599976,5.95943220105255e-06,2.100088119506836,0.8992308378219604,0.8992308378219604,0.0,161.7479248046875,151.0,33881.1796875,0.0,1906.679931640625,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.5251770019531,293.1499938964844,293.1499938964844,280.3500061035156,36945.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836541771888733,1.0,0.0,0.0,3.702534437179565,3.702559232711792,9.14727024792228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.81005859375,0.0,1599.58154296875,1895.4371337890625,0.0,3250.816162109375,0.9176408648490906,1.0,0.0,3.0,1.0,0.0
12307920,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234280943870544,0.3781197071075439,0.3440579175949096,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8212769627571106,0.3753916025161743,0.3592843413352966,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.820482075214386,0.3739538490772247,0.2645460963249206,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7663946747779846,0.3043138980865478,0.2924112975597381,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905855536460876,0.2196968346834182,1.0091363191604614,284.1361083984375,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337280273437,1.0,0.5411564707756042,1.0,1.0,0.0,1.0,-2.724658966064453,2.724653005599976,5.95943220105255e-06,2.100088119506836,0.8992308378219604,0.8992308378219604,0.0,161.7479248046875,151.0,33881.1796875,0.0,1906.679931640625,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.5251770019531,293.1499938964844,293.1499938964844,280.3500061035156,36945.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836541771888733,1.0,0.0,0.0,3.702534437179565,3.702559232711792,9.14727024792228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.81005859375,0.0,1599.58154296875,1895.4371337890625,0.0,3250.816162109375,0.9176408648490906,1.0,0.0,3.0,1.0,0.0
12307980,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.8224573135375977,0.3743927180767059,0.3406800925731659,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215779662132263,0.3735667765140533,0.3575251996517181,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201006650924683,0.3711335361003876,0.2625523507595062,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7663911581039429,0.3024778664112091,0.2906345129013061,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896886229515076,0.2175725996494293,0.9993668794631958,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367725491523743,1.0,1.0,0.0,1.0,-2.7022159099578857,2.702210187911988,5.861269983142847e-06,2.0826032161712646,0.8838678002357483,0.8838678002357483,0.0,159.5709228515625,139.0,34429.51171875,0.0,1862.0703125,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.52813720703125,293.1499938964844,293.1499938964844,280.6499938964844,37338.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922821283340454,1.0,0.0,0.0,3.653820991516113,3.6538453102111816,8.908156132747536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.82666015625,0.0,1547.4476318359375,1895.4371337890625,0.0,3331.543212890625,0.9070210456848145,1.0,0.0,3.0,1.0,0.0
12308040,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.8224573135375977,0.3743927180767059,0.3406800925731659,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215779662132263,0.3735667765140533,0.3575251996517181,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201006650924683,0.3711335361003876,0.2625523507595062,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7663911581039429,0.3024778664112091,0.2906345129013061,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896886229515076,0.2175725996494293,0.9993668794631958,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367725491523743,1.0,1.0,0.0,1.0,-2.7022159099578857,2.702210187911988,5.861269983142847e-06,2.0826032161712646,0.8838678002357483,0.8838678002357483,0.0,159.5709228515625,139.0,34429.51171875,0.0,1862.0703125,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.52813720703125,293.1499938964844,293.1499938964844,280.6499938964844,37338.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922821283340454,1.0,0.0,0.0,3.653820991516113,3.6538453102111816,8.908156132747536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.82666015625,0.0,1547.4476318359375,1895.4371337890625,0.0,3331.543212890625,0.9070210456848145,1.0,0.0,3.0,1.0,0.0
12308100,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8242466449737549,0.3731681406497955,0.3391478657722473,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8239468336105347,0.3730844855308532,0.3567217290401459,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8221496343612671,0.3702220618724823,0.2616336643695831,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451965332031,0.7686007022857666,0.3019182085990906,0.2897994220256805,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428466796875,0.6913440227508545,0.2167906910181045,0.9946243166923524,284.04656982421875,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0931701660156,284.0550231933594,1.0,0.5335271954536438,1.0,1.0,0.0,1.0,-2.691596508026123,2.6915907859802246,5.814940777781885e-06,2.0742506980896,0.8789791464805603,0.8789791464805603,0.0,156.65423583984375,139.0,33353.203125,0.0,1832.5323486328125,1.0,280.60089111328125,282.7800598144531,291.13232421875,293.2635498046875,293.1499938964844,293.1499938964844,280.6499938964844,37350.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880852460861206,1.0,0.0,0.0,3.627756595611572,3.6277806758880615,8.781517522038484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.537109375,0.0,1518.607177734375,1895.4371337890625,0.0,3224.5693359375,0.9012843370437622,1.0,0.0,3.0,1.0,0.0
12308160,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8282366394996643,0.3725644052028656,0.3382408320903778,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8283785581588745,0.3730901479721069,0.3563804924488067,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8263039588928223,0.3698453605175018,0.2611047923564911,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.7729181051254272,0.3017752170562744,0.2893441915512085,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917053222656,0.695007860660553,0.2163584530353546,0.9912744164466858,284.09228515625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0934143066406,284.093505859375,1.0,0.529985785484314,1.0,1.0,0.0,1.0,-2.684881687164306,2.684875965118408,5.785643679701025e-06,2.068922519683838,0.8737589120864868,0.8737589120864868,0.0,152.51181030273438,127.0,33067.7734375,0.0,1803.4471435546875,1.0,280.6423645019531,282.8324584960937,291.10400390625,293.2393798828125,293.1499938964844,293.1499938964844,280.95001220703125,37337.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716117143630981,1.0,0.0,0.0,3.603088140487671,3.603111982345581,8.66249649789097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.80859375,0.0,1491.479248046875,1895.4371337890625,0.0,3137.9287109375,0.8957483172416687,1.0,0.0,3.0,1.0,0.0
12308220,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407636284828186,0.3723168671131134,0.3373708128929138,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417277932167053,0.3739919364452362,0.3565592765808105,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.8390666246414185,0.3700126707553863,0.2607216835021972,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7862005829811096,0.302273690700531,0.2891749441623688,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066600322723389,0.2162094861268997,0.9876629710197448,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.2846374511719,1.0,0.5224854946136475,1.0,1.0,0.0,1.0,-2.679039001464844,2.6790332794189453,5.760086423833855e-06,2.064226150512696,0.8664147853851318,0.8664147853851318,0.0,142.18345642089844,115.0,31800.83203125,0.0,1747.5440673828125,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.08868408203125,293.1499938964844,293.1499938964844,281.25,37190.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473571538925171,1.0,0.0,0.0,3.557861566543579,3.557884693145752,8.446394303973648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.9736328125,0.0,1441.7354736328125,1895.4371337890625,0.0,2910.5234375,0.8855912089347839,1.0,0.0,3.0,1.0,0.0
12308280,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407636284828186,0.3723168671131134,0.3373708128929138,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417277932167053,0.3739919364452362,0.3565592765808105,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.8390666246414185,0.3700126707553863,0.2607216835021972,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7862005829811096,0.302273690700531,0.2891749441623688,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066600322723389,0.2162094861268997,0.9876629710197448,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.2846374511719,1.0,0.5224854946136475,1.0,1.0,0.0,1.0,-2.679039001464844,2.6790332794189453,5.760086423833855e-06,2.064226150512696,0.8664147853851318,0.8664147853851318,0.0,142.18345642089844,115.0,31800.83203125,0.0,1747.5440673828125,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.08868408203125,293.1499938964844,293.1499938964844,281.25,37190.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473571538925171,1.0,0.0,0.0,3.557861566543579,3.557884693145752,8.446394303973648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.9736328125,0.0,1441.7354736328125,1895.4371337890625,0.0,2910.5234375,0.8855912089347839,1.0,0.0,3.0,1.0,0.0
12308340,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.858680248260498,0.3727847337722778,0.33721524477005,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.860581636428833,0.375644326210022,0.3574979305267334,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8571984767913818,0.3709209859371185,0.2609010636806488,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046725392341614,0.3034500479698181,0.2896812260150909,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220726609230042,0.2167165279388427,0.9870896935462952,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148882269859314,1.0,1.0,0.0,1.0,-2.680109739303589,2.6801040172576904,5.7644961088954005e-06,2.0649566650390625,0.8616628646850586,0.8616628646850586,0.0,130.48681640625,103.0,30617.41015625,0.0,1695.68701171875,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,36959.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258348703384399,1.0,0.0,0.0,3.521144390106201,3.521167516708374,8.272961053990002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.1337890625,0.0,1401.408447265625,1895.4371337890625,0.0,2709.70751953125,0.8772670030593872,1.0,0.0,3.0,1.0,0.0
