time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308400,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.858680248260498,0.3727847337722778,0.33721524477005,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.860581636428833,0.375644326210022,0.3574979305267334,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8571984767913818,0.3709209859371185,0.2609010636806488,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046725392341614,0.3034500479698181,0.2896812260150909,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220726609230042,0.2167165279388427,0.9870896935462952,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148882269859314,1.0,1.0,0.0,1.0,-2.680109739303589,2.6801040172576904,5.7644961088954005e-06,2.0649566650390625,0.8616628646850586,0.8616628646850586,0.0,130.48681640625,103.0,30617.41015625,0.0,1695.68701171875,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,36959.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258348703384399,1.0,0.0,0.0,3.521144390106201,3.521167516708374,8.272961053990002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.1337890625,0.0,1401.408447265625,1895.4371337890625,0.0,2709.70751953125,0.8772670030593872,1.0,0.0,3.0,1.0,0.0
12308460,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824825286865234,0.3736754059791565,0.3374559283256531,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.885473370552063,0.3777585923671722,0.3588950932025909,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812680840492249,0.3722755014896393,0.2614076435565948,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266661763191223,0.3050467371940613,0.2906033098697662,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406768798828125,0.2176377028226852,0.988464891910553,284.6693115234375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074185729026794,1.0,1.0,0.0,1.0,-2.6854441165924072,2.6854381561279297,5.787389909528429e-06,2.069030523300171,0.8594861626625061,0.8594861626625061,0.0,118.26789855957033,91.0,29545.228515625,-0.0,1647.5316162109375,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9148254394531,293.1499938964844,293.1499938964844,281.8500061035156,36677.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073306083679199,1.0,0.0,0.0,3.494935750961304,3.4949584007263184,8.15026396594476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.38916015625,0.0,1372.2509765625,1895.4371337890625,0.0,2538.6328125,0.8712353706359863,1.0,0.0,3.0,1.0,0.0
12308520,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824825286865234,0.3736754059791565,0.3374559283256531,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.885473370552063,0.3777585923671722,0.3588950932025909,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812680840492249,0.3722755014896393,0.2614076435565948,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266661763191223,0.3050467371940613,0.2906033098697662,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406768798828125,0.2176377028226852,0.988464891910553,284.6693115234375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074185729026794,1.0,1.0,0.0,1.0,-2.6854441165924072,2.6854381561279297,5.787389909528429e-06,2.069030523300171,0.8594861626625061,0.8594861626625061,0.0,118.26789855957033,91.0,29545.228515625,-0.0,1647.5316162109375,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9148254394531,293.1499938964844,293.1499938964844,281.8500061035156,36677.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073306083679199,1.0,0.0,0.0,3.494935750961304,3.4949584007263184,8.15026396594476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.38916015625,0.0,1372.2509765625,1895.4371337890625,0.0,2538.6328125,0.8712353706359863,1.0,0.0,3.0,1.0,0.0
12308580,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.914161503314972,0.3749137818813324,0.3380091786384582,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9187555313110352,0.3802317082881927,0.3606363832950592,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9132001399993896,0.3739892542362213,0.26216521859169,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.854107677936554,0.3069635033607483,0.2918333411216736,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654445767402649,0.218859925866127,0.9912334084510804,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001625418663025,1.0,1.0,0.0,1.0,-2.6939141750335693,2.693908214569092,5.823955234518508e-06,2.075556516647339,0.8599926233291626,0.8599926233291626,0.0,105.8441162109375,79.0,28593.423828125,-0.0,1602.708740234375,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914343476295471,1.0,0.0,0.0,3.480599403381348,3.480621814727783,8.083536044978246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.41357421875,0.0,1355.3140869140625,1895.4371337890625,0.0,2393.383544921875,0.8678138852119446,1.0,0.0,3.0,1.0,0.0
12308640,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.914161503314972,0.3749137818813324,0.3380091786384582,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9187555313110352,0.3802317082881927,0.3606363832950592,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9132001399993896,0.3739892542362213,0.26216521859169,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.854107677936554,0.3069635033607483,0.2918333411216736,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654445767402649,0.218859925866127,0.9912334084510804,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001625418663025,1.0,1.0,0.0,1.0,-2.6939141750335693,2.693908214569092,5.823955234518508e-06,2.075556516647339,0.8599926233291626,0.8599926233291626,0.0,105.8441162109375,79.0,28593.423828125,-0.0,1602.708740234375,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914343476295471,1.0,0.0,0.0,3.480599403381348,3.480621814727783,8.083536044978246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.41357421875,0.0,1355.3140869140625,1895.4371337890625,0.0,2393.383544921875,0.8678138852119446,1.0,0.0,3.0,1.0,0.0
12308700,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9353383183479308,0.3756151795387268,0.338335782289505,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9406601190567015,0.3815596997737884,0.3615805506706238,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9345767498016356,0.3749387264251709,0.2625968158245086,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8713945150375366,0.3080028891563415,0.2925160527229309,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.781082272529602,0.2195460647344589,0.9929404854774476,285.00848388671875,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.160400390625,285.0181579589844,1.0,0.4966147243976593,1.0,1.0,0.0,1.0,-2.6988306045532227,2.698824882507324,5.845261512149591e-06,2.0793583393096924,0.8617363572120667,0.8617363572120667,0.0,99.64440155029295,79.0,27801.677734375,-0.0,1581.2108154296875,1.0,282.0936889648437,283.9833984375,290.980712890625,292.7165832519531,293.1499938964844,293.1499938964844,282.1499938964844,36181.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815758585929871,1.0,0.0,0.0,3.4778432846069336,3.477865695953369,8.0707394545243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.04296875,0.0,1351.2318115234375,1895.4371337890625,0.0,2304.300537109375,0.8671061992645264,1.0,0.0,3.0,1.0,0.0
12308760,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.959470510482788,0.3764271736145019,0.338813453912735,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9648695588111876,0.3829872608184814,0.3626511693000793,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9589709043502808,0.3759937286376953,0.2631306052207947,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8923904299736023,0.3091281354427337,0.2933043539524078,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7998688817024231,0.2203052341938018,0.9950453042984008,285.0610046386719,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1698303222656,285.0624694824219,1.0,0.4931478202342987,1.0,1.0,0.0,1.0,-2.704808473587036,2.7048025131225586,5.871215307706734e-06,2.0839788913726807,0.8630479574203491,0.8630479574203491,0.0,93.35909271240234,97.0,27682.443359375,-0.0,1560.7381591796875,1.0,282.1405029296875,284.0390625,290.99908447265625,292.77349853515625,293.1499938964844,293.1499938964844,282.45001220703125,36031.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771826386451721,1.0,0.0,0.0,3.4786477088928223,3.478670120239258,8.074473498709267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.52490234375,0.0,1350.97802734375,1895.4371337890625,0.0,2264.8818359375,0.8671256899833679,1.0,0.0,3.0,1.0,0.0
12308820,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9663366675376892,0.3782327175140381,0.3403016328811645,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724835157394408,0.3860252201557159,0.365379124879837,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9662737250328064,0.3782870173454284,0.2646275460720062,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8996946811676025,0.3115294873714447,0.2954499125480652,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.806268572807312,0.2219415158033371,1.001884937286377,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.27325439453125,1.0,0.4957684278488159,1.0,1.0,0.0,1.0,-2.722463369369507,2.7224576473236084,5.948117177467793e-06,2.0975844860076904,0.8690239191055298,0.8690239191055298,0.0,92.5303192138672,115.0,26969.93359375,-0.0,1582.033447265625,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764028012752533,1.0,0.0,0.0,3.4895942211151123,3.489616632461548,8.125370527523046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.0322265625,0.0,1359.657470703125,1895.4371337890625,0.0,2147.994384765625,0.8692952394485474,1.0,0.0,3.0,1.0,0.0
12308880,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9663366675376892,0.3782327175140381,0.3403016328811645,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724835157394408,0.3860252201557159,0.365379124879837,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9662737250328064,0.3782870173454284,0.2646275460720062,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8996946811676025,0.3115294873714447,0.2954499125480652,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.806268572807312,0.2219415158033371,1.001884937286377,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.27325439453125,1.0,0.4957684278488159,1.0,1.0,0.0,1.0,-2.722463369369507,2.7224576473236084,5.948117177467793e-06,2.0975844860076904,0.8690239191055298,0.8690239191055298,0.0,92.5303192138672,115.0,26969.93359375,-0.0,1582.033447265625,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764028012752533,1.0,0.0,0.0,3.4895942211151123,3.489616632461548,8.125370527523046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.0322265625,0.0,1359.657470703125,1895.4371337890625,0.0,2147.994384765625,0.8692952394485474,1.0,0.0,3.0,1.0,0.0
12308940,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467488527297974,0.3803419470787048,0.3423387706279754,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545679688453674,0.3893383145332336,0.3686631917953491,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.947117030620575,0.3808633685111999,0.2665407955646515,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829841613769531,0.3141482770442962,0.2980985939502716,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.7912889719009399,0.2237281054258346,1.0108262300491333,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036534070968628,1.0,1.0,0.0,1.0,-2.745081663131714,2.7450757026672363,6.0475558711914346e-06,2.1151022911071777,0.8781137466430664,0.8781137466430664,0.0,99.27790832519533,133.0,26359.6953125,-0.0,1646.2158203125,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.653076171875,293.1499938964844,293.1499938964844,283.04998779296875,35328.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526809573173523,1.0,0.0,0.0,3.5139434337615967,3.513966083526612,8.239158546530234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.46728515625,0.0,1382.162841796875,1895.4371337890625,0.0,2048.68994140625,0.874446451663971,1.0,0.0,3.0,1.0,0.0
12309000,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467488527297974,0.3803419470787048,0.3423387706279754,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545679688453674,0.3893383145332336,0.3686631917953491,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.947117030620575,0.3808633685111999,0.2665407955646515,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829841613769531,0.3141482770442962,0.2980985939502716,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.7912889719009399,0.2237281054258346,1.0108262300491333,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036534070968628,1.0,1.0,0.0,1.0,-2.745081663131714,2.7450757026672363,6.0475558711914346e-06,2.1151022911071777,0.8781137466430664,0.8781137466430664,0.0,99.27790832519533,133.0,26359.6953125,-0.0,1646.2158203125,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.653076171875,293.1499938964844,293.1499938964844,283.04998779296875,35328.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526809573173523,1.0,0.0,0.0,3.5139434337615967,3.513966083526612,8.239158546530234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.46728515625,0.0,1382.162841796875,1895.4371337890625,0.0,2048.68994140625,0.874446451663971,1.0,0.0,3.0,1.0,0.0
12309060,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.915496587753296,0.3826770484447479,0.3447596728801727,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.924466073513031,0.3928636908531189,0.3723321557044983,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162715077400208,0.3836553990840912,0.2687413692474365,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.858382523059845,0.3169325292110443,0.3010860979557037,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689715027809143,0.2256203740835189,1.0211011171340942,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147529244422913,1.0,1.0,0.0,1.0,-2.770980834960937,2.770974636077881,6.162491445138585e-06,2.1351895332336426,0.8901060223579407,0.8901060223579407,0.0,110.51334381103516,151.0,25777.423828125,-0.0,1737.523681640625,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742808997631073,1.0,0.0,0.0,3.5507757663726807,3.5507986545562744,8.412785064138006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.1953125,0.0,1418.2427978515625,1895.4371337890625,0.0,1963.56884765625,0.8804121017456055,1.0,0.0,3.0,1.0,0.0
12309120,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.915496587753296,0.3826770484447479,0.3447596728801727,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.924466073513031,0.3928636908531189,0.3723321557044983,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162715077400208,0.3836553990840912,0.2687413692474365,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.858382523059845,0.3169325292110443,0.3010860979557037,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689715027809143,0.2256203740835189,1.0211011171340942,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147529244422913,1.0,1.0,0.0,1.0,-2.770980834960937,2.770974636077881,6.162491445138585e-06,2.1351895332336426,0.8901060223579407,0.8901060223579407,0.0,110.51334381103516,151.0,25777.423828125,-0.0,1737.523681640625,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742808997631073,1.0,0.0,0.0,3.5507757663726807,3.5507986545562744,8.412785064138006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.1953125,0.0,1418.2427978515625,1895.4371337890625,0.0,1963.56884765625,0.8804121017456055,1.0,0.0,3.0,1.0,0.0
12309180,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8854970932006836,0.3844364881515503,0.3470233678817749,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941702842712402,0.396028995513916,0.3759709894657135,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8865972757339478,0.3860172927379608,0.2708884477615356,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337116241455078,0.319406658411026,0.3040609061717987,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464171648025513,0.2272540032863617,1.0313838720321655,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5275962948799133,1.0,1.0,0.0,1.0,-2.796591520309448,2.796585321426392,6.277387001318857e-06,2.1551339626312256,0.9019659161567688,0.9019659161567688,0.0,124.89990997314452,169.0,25594.97265625,-0.0,1845.045654296875,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447353005409241,1.0,0.0,0.0,3.575070858001709,3.575093984603882,8.528302828381129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.4267578125,0.0,1440.1405029296875,1895.4371337890625,0.0,1980.0802001953125,0.8890825510025024,1.0,0.0,3.0,1.0,0.0
12309240,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8854970932006836,0.3844364881515503,0.3470233678817749,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941702842712402,0.396028995513916,0.3759709894657135,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8865972757339478,0.3860172927379608,0.2708884477615356,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337116241455078,0.319406658411026,0.3040609061717987,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464171648025513,0.2272540032863617,1.0313838720321655,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5275962948799133,1.0,1.0,0.0,1.0,-2.796591520309448,2.796585321426392,6.277387001318857e-06,2.1551339626312256,0.9019659161567688,0.9019659161567688,0.0,124.89990997314452,169.0,25594.97265625,-0.0,1845.045654296875,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447353005409241,1.0,0.0,0.0,3.575070858001709,3.575093984603882,8.528302828381129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.4267578125,0.0,1440.1405029296875,1895.4371337890625,0.0,1980.0802001953125,0.8890825510025024,1.0,0.0,3.0,1.0,0.0
12309300,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.8712273240089417,0.3848036527633667,0.3478504717350006,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.8802128434181213,0.3972450494766235,0.3775779902935028,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.8725547194480896,0.3867788910865783,0.2717764973640442,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.821882963180542,0.320328414440155,0.3053700923919678,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7357698678970337,0.2278118133544922,1.0358538627624512,285.7289733886719,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23876953125,285.7247314453125,1.0,0.534281313419342,1.0,1.0,0.0,1.0,-2.807534456253052,2.807528257369995,6.326887614704901e-06,2.1636946201324463,0.9065818786621094,0.9065818786621094,0.0,133.06436157226562,169.0,25818.197265625,-0.0,1901.220947265625,1.0,283.066650390625,284.7860412597656,290.9922790527344,292.71405029296875,293.1499938964844,293.1499938964844,283.04998779296875,34656.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523635625839233,1.0,0.0,0.0,3.60577654838562,3.605799913406372,8.675427807247615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.28564453125,0.0,1474.5899658203125,1895.4371337890625,0.0,2045.933837890625,0.894397497177124,1.0,0.0,3.0,1.0,0.0
12309360,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8573901057243347,0.3847992420196533,0.3483048677444458,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.8666598200798035,0.3981736302375793,0.3789021670818329,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8589668869972229,0.3872168660163879,0.2724247872829437,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8099111914634705,0.3209960460662842,0.3064379692077636,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.7253800630569458,0.2281501144170761,1.0393961668014526,285.6980895996094,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.23834228515625,285.69659423828125,1.0,0.5409465432167053,1.0,1.0,0.0,1.0,-2.8159961700439453,2.8159899711608887,6.3653342294855975e-06,2.1703310012817383,0.911244571208954,0.911244571208954,0.0,141.82530212402344,187.0,25831.349609375,-0.0,1956.7010498046875,1.0,283.0525207519531,284.7562561035156,290.983154296875,292.7035217285156,293.1499938964844,293.1499938964844,282.75,34733.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585867047309875,1.0,0.0,0.0,3.628719568252564,3.628742933273315,8.786179819253448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.927734375,0.0,1500.200439453125,1895.4371337890625,0.0,2100.18798828125,0.8996089696884155,1.0,0.0,3.0,1.0,0.0
12309420,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8320263028144836,0.383365660905838,0.3481334745883941,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8419076800346375,0.3989105820655823,0.3806749284267425,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341482281684875,0.3868457078933716,0.2729932367801666,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.7855765223503113,0.3213485777378082,0.3078099489212036,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042110562324524,0.2279877811670303,1.0434107780456543,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538750290870667,1.0,1.0,0.0,1.0,-2.825090169906616,2.8250837326049805,6.407010459952289e-06,2.1775670051574707,0.9159210324287416,0.9159210324287416,0.0,160.65464782714844,175.0,26414.638671875,-0.0,2062.03125,1.0,282.75830078125,284.48541259765625,290.9870910644531,292.7813720703125,293.1499938964844,293.1499938964844,282.45001220703125,35037.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808996438980103,1.0,0.0,0.0,3.6655540466308594,3.6655781269073486,8.965459414866928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.20849609375,0.0,1543.3076171875,1895.4371337890625,0.0,2298.22119140625,0.9080623984336852,1.0,0.0,3.0,1.0,0.0
12309480,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8320263028144836,0.383365660905838,0.3481334745883941,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.8419076800346375,0.3989105820655823,0.3806749284267425,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341482281684875,0.3868457078933716,0.2729932367801666,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.7855765223503113,0.3213485777378082,0.3078099489212036,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042110562324524,0.2279877811670303,1.0434107780456543,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538750290870667,1.0,1.0,0.0,1.0,-2.825090169906616,2.8250837326049805,6.407010459952289e-06,2.1775670051574707,0.9159210324287416,0.9159210324287416,0.0,160.65464782714844,175.0,26414.638671875,-0.0,2062.03125,1.0,282.75830078125,284.48541259765625,290.9870910644531,292.7813720703125,293.1499938964844,293.1499938964844,282.45001220703125,35037.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808996438980103,1.0,0.0,0.0,3.6655540466308594,3.6655781269073486,8.965459414866928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.20849609375,0.0,1543.3076171875,1895.4371337890625,0.0,2298.22119140625,0.9080623984336852,1.0,0.0,3.0,1.0,0.0
12309540,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220979571342468,0.3808010518550873,0.3463136851787567,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8332917094230652,0.39861661195755,0.3808943331241607,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249258399009705,0.3853698074817657,0.2723415195941925,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.776625394821167,0.3207644820213318,0.3077394664287567,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953765153884888,0.226963073015213,1.0410534143447876,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1851806640625,1.0,0.5568839311599731,1.0,1.0,0.0,1.0,-2.8194797039031982,2.8194732666015625,6.381980711012147e-06,2.173421621322632,0.9169903993606568,0.9169903993606568,0.0,167.90931701660156,163.0,26881.41015625,-0.0,2087.681640625,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981778979301453,1.0,0.0,0.0,3.689576148986816,3.6896004676818848,9.083354370886808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.8173828125,0.0,1572.95849609375,1895.4371337890625,0.0,2454.777587890625,0.9136794805526732,1.0,0.0,3.0,1.0,0.0
12309600,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220979571342468,0.3808010518550873,0.3463136851787567,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8332917094230652,0.39861661195755,0.3808943331241607,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249258399009705,0.3853698074817657,0.2723415195941925,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.776625394821167,0.3207644820213318,0.3077394664287567,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953765153884888,0.226963073015213,1.0410534143447876,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1851806640625,1.0,0.5568839311599731,1.0,1.0,0.0,1.0,-2.8194797039031982,2.8194732666015625,6.381980711012147e-06,2.173421621322632,0.9169903993606568,0.9169903993606568,0.0,167.90931701660156,163.0,26881.41015625,-0.0,2087.681640625,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981778979301453,1.0,0.0,0.0,3.689576148986816,3.6896004676818848,9.083354370886808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.8173828125,0.0,1572.95849609375,1895.4371337890625,0.0,2454.777587890625,0.9136794805526732,1.0,0.0,3.0,1.0,0.0
12309660,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202773928642273,0.3779003024101257,0.3437641859054565,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8329406380653381,0.3978675901889801,0.3802660405635834,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8237930536270142,0.3834513127803802,0.2710602879524231,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759506106376648,0.3197548687458038,0.3068606257438659,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939892768859863,0.2255133539438247,1.034917950630188,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.9443664550781,1.0,0.5545459389686584,1.0,1.0,0.0,1.0,-2.8056955337524414,2.8056890964508057,6.319796739262529e-06,2.16282606124878,0.9149709939956664,0.9149709939956664,0.0,167.32937622070312,151.0,27429.41796875,-0.0,2062.216064453125,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809709906578064,1.0,0.0,0.0,3.700777292251587,3.7008018493652335,9.138590257862234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.05810546875,0.0,1588.2861328125,1895.4371337890625,0.0,2560.52197265625,0.9164233803749084,1.0,0.0,3.0,1.0,0.0
12309720,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202773928642273,0.3779003024101257,0.3437641859054565,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8329406380653381,0.3978675901889801,0.3802660405635834,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8237930536270142,0.3834513127803802,0.2710602879524231,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759506106376648,0.3197548687458038,0.3068606257438659,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939892768859863,0.2255133539438247,1.034917950630188,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.9443664550781,1.0,0.5545459389686584,1.0,1.0,0.0,1.0,-2.8056955337524414,2.8056890964508057,6.319796739262529e-06,2.16282606124878,0.9149709939956664,0.9149709939956664,0.0,167.32937622070312,151.0,27429.41796875,-0.0,2062.216064453125,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809709906578064,1.0,0.0,0.0,3.700777292251587,3.7008018493652335,9.138590257862234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.05810546875,0.0,1588.2861328125,1895.4371337890625,0.0,2560.52197265625,0.9164233803749084,1.0,0.0,3.0,1.0,0.0
12309780,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233521580696106,0.3749488890171051,0.3409729599952698,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375080823898315,0.3969570398330688,0.3792668879032135,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.827505886554718,0.3814069032669067,0.2695290148258209,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7802059650421143,0.3185927867889404,0.3056197762489319,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970720887184143,0.223903015255928,1.0270110368728638,284.7191772460937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.71636962890625,1.0,0.5489851236343384,1.0,1.0,0.0,1.0,-2.7883081436157227,2.788301706314087,6.241669325390831e-06,2.1494040489196777,0.910050332546234,0.910050332546234,0.0,162.1305694580078,139.0,28007.80078125,-0.0,2009.159423828125,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189229965209961,1.0,0.0,0.0,3.699541091918945,3.6995656490325928,9.132485274676584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.08447265625,0.0,1589.4298095703125,1895.4371337890625,0.0,2645.59423828125,0.916373610496521,1.0,0.0,3.0,1.0,0.0
12309840,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233521580696106,0.3749488890171051,0.3409729599952698,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375080823898315,0.3969570398330688,0.3792668879032135,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.827505886554718,0.3814069032669067,0.2695290148258209,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7802059650421143,0.3185927867889404,0.3056197762489319,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970720887184143,0.223903015255928,1.0270110368728638,284.7191772460937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.71636962890625,1.0,0.5489851236343384,1.0,1.0,0.0,1.0,-2.7883081436157227,2.788301706314087,6.241669325390831e-06,2.1494040489196777,0.910050332546234,0.910050332546234,0.0,162.1305694580078,139.0,28007.80078125,-0.0,2009.159423828125,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189229965209961,1.0,0.0,0.0,3.699541091918945,3.6995656490325928,9.132485274676584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.08447265625,0.0,1589.4298095703125,1895.4371337890625,0.0,2645.59423828125,0.916373610496521,1.0,0.0,3.0,1.0,0.0
12309900,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.8262878656387329,0.3734660744667053,0.3395657241344452,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8412376046180725,0.3964691162109375,0.3787138760089874,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8307591080665588,0.3803637325763702,0.2687350213527679,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.7837753891944885,0.3179841637611389,0.3049442768096924,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.6999079585075378,0.2230740189552307,1.022769331932068,284.5591735839844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1595153808594,284.548828125,1.0,0.5454327464103699,1.0,1.0,0.0,1.0,-2.7790892124176025,2.779083013534546,6.200425559654832e-06,2.1422793865203857,0.9058932065963744,0.9058932065963744,0.0,158.38934326171875,139.0,28674.251953125,-0.0,1976.6064453125,1.0,281.6001281738281,283.4751281738281,290.8613586425781,292.84234619140625,293.1499938964844,293.1499938964844,281.54998779296875,36244.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259548544883728,1.0,0.0,0.0,3.6942949295043945,3.694319486618042,9.10660332920088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.634765625,0.0,1584.8603515625,1895.4371337890625,0.0,2710.822509765625,0.9152889251708984,1.0,0.0,3.0,1.0,0.0
12309960,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.8297361135482788,0.3719309568405151,0.3380279242992401,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.8455665111541748,0.395924836397171,0.3780440986156463,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4968566894531,0.8345593214035034,0.3792661428451538,0.2678518295288086,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971008300781,0.7879217863082886,0.317328542470932,0.3041712045669555,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977722167969,0.7032445073127747,0.2222090363502502,1.018173336982727,284.49676513671875,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1504211425781,284.4942626953125,1.0,0.5414850115776062,1.0,1.0,0.0,1.0,-2.768922805786133,2.768916606903076,6.155106348160189e-06,2.134425163269043,0.9022032618522644,0.9022032618522644,0.0,154.2271270751953,127.0,28629.0703125,-0.0,1940.7674560546875,1.0,281.55743408203125,283.4175109863281,290.8191833496094,292.749267578125,293.1499938964844,293.1499938964844,281.25,36403.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276944160461426,1.0,0.0,0.0,3.685481071472168,3.685505628585816,9.063202242032276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.0009765625,0.0,1576.053955078125,1895.4371337890625,0.0,2726.993408203125,0.9134597778320312,1.0,0.0,3.0,1.0,0.0
12310020,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388068675994873,0.3688671290874481,0.3349763453006744,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566291332244873,0.3948032557964325,0.3766680657863617,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8444035053253174,0.3770591616630554,0.2660766839981079,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984516024589539,0.3159961700439453,0.3025893867015838,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.7117911577224731,0.2204761654138565,1.0088268518447876,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327837467193604,1.0,1.0,0.0,1.0,-2.748335599899292,2.748329401016236,6.063821274437942e-06,2.1185097694396973,0.8915950059890747,0.8915950059890747,0.0,144.76058959960938,115.0,29292.984375,-0.0,1864.0758056640625,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370385766029358,1.0,0.0,0.0,3.65815019607544,3.658174514770508,8.929278578762023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.54541015625,0.0,1547.9638671875,1895.4371337890625,0.0,2814.059326171875,0.907591700553894,1.0,0.0,3.0,1.0,0.0
12310080,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388068675994873,0.3688671290874481,0.3349763453006744,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566291332244873,0.3948032557964325,0.3766680657863617,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8444035053253174,0.3770591616630554,0.2660766839981079,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984516024589539,0.3159961700439453,0.3025893867015838,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.7117911577224731,0.2204761654138565,1.0088268518447876,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327837467193604,1.0,1.0,0.0,1.0,-2.748335599899292,2.748329401016236,6.063821274437942e-06,2.1185097694396973,0.8915950059890747,0.8915950059890747,0.0,144.76058959960938,115.0,29292.984375,-0.0,1864.0758056640625,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370385766029358,1.0,0.0,0.0,3.65815019607544,3.658174514770508,8.929278578762023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.54541015625,0.0,1547.9638671875,1895.4371337890625,0.0,2814.059326171875,0.907591700553894,1.0,0.0,3.0,1.0,0.0
12310140,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.853248655796051,0.3675951361656189,0.3329019844532013,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732828497886658,0.3949982523918152,0.3759960234165191,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596504330635071,0.3763497173786163,0.2649125456809997,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137179613113403,0.3157708644866943,0.3015855848789215,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.7238621115684509,0.2195965200662613,1.0015066862106323,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415283203125,1.0,0.523639440536499,1.0,1.0,0.0,1.0,-2.733619451522827,2.7336134910583496,5.99868599238107e-06,2.1069908142089844,0.8860755562782288,0.8860755562782288,0.0,133.5343780517578,103.0,28001.478515625,-0.0,1789.1370849609375,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.47320556640625,293.1499938964844,293.1499938964844,281.8500061035156,36740.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145062923431396,1.0,0.0,0.0,3.629801988601685,3.629826068878174,8.791423056209169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.6044921875,0.0,1516.3231201171875,1895.4371337890625,0.0,2604.751953125,0.9012827277183532,1.0,0.0,3.0,1.0,0.0
12310200,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.853248655796051,0.3675951361656189,0.3329019844532013,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732828497886658,0.3949982523918152,0.3759960234165191,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596504330635071,0.3763497173786163,0.2649125456809997,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137179613113403,0.3157708644866943,0.3015855848789215,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.7238621115684509,0.2195965200662613,1.0015066862106323,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415283203125,1.0,0.523639440536499,1.0,1.0,0.0,1.0,-2.733619451522827,2.7336134910583496,5.99868599238107e-06,2.1069908142089844,0.8860755562782288,0.8860755562782288,0.0,133.5343780517578,103.0,28001.478515625,-0.0,1789.1370849609375,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.47320556640625,293.1499938964844,293.1499938964844,281.8500061035156,36740.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145062923431396,1.0,0.0,0.0,3.629801988601685,3.629826068878174,8.791423056209169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.6044921875,0.0,1516.3231201171875,1895.4371337890625,0.0,2604.751953125,0.9012827277183532,1.0,0.0,3.0,1.0,0.0
