time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310260,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760755658149719,0.3678306341171264,0.3323770761489868,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983311057090759,0.3964923620223999,0.3766512274742126,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833199143409729,0.3770923316478729,0.2648513615131378,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8347732424736023,0.3167292475700378,0.3017512261867523,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416166067123413,0.2197256237268448,0.9987207055091858,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149105191230774,1.0,1.0,0.0,1.0,-2.7305448055267334,2.730538845062256,5.985079496895196e-06,2.104564666748047,0.8820626139640808,0.8820626139640808,0.0,120.8088150024414,91.0,26827.3515625,-0.0,1725.259033203125,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.317626953125,293.1499938964844,293.1499938964844,282.1499938964844,36641.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866390347480774,1.0,0.0,0.0,3.60591173171997,3.6059353351593018,8.676078095959383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.03173828125,0.0,1489.41357421875,1895.4371337890625,0.0,2349.9482421875,0.8958778977394104,1.0,0.0,3.0,1.0,0.0
12310320,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760755658149719,0.3678306341171264,0.3323770761489868,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983311057090759,0.3964923620223999,0.3766512274742126,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833199143409729,0.3770923316478729,0.2648513615131378,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8347732424736023,0.3167292475700378,0.3017512261867523,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416166067123413,0.2197256237268448,0.9987207055091858,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149105191230774,1.0,1.0,0.0,1.0,-2.7305448055267334,2.730538845062256,5.985079496895196e-06,2.104564666748047,0.8820626139640808,0.8820626139640808,0.0,120.8088150024414,91.0,26827.3515625,-0.0,1725.259033203125,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.317626953125,293.1499938964844,293.1499938964844,282.1499938964844,36641.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866390347480774,1.0,0.0,0.0,3.60591173171997,3.6059353351593018,8.676078095959383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.03173828125,0.0,1489.41357421875,1895.4371337890625,0.0,2349.9482421875,0.8958778977394104,1.0,0.0,3.0,1.0,0.0
12310380,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076926112174988,0.3687898814678192,0.3325999975204468,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9346557259559632,0.3986765444278717,0.3780414462089538,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164401292800904,0.37862229347229,0.2654101252555847,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635277152061462,0.318382203578949,0.302640825510025,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666887640953064,0.2204958647489547,0.9990445375442504,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067560076713562,1.0,1.0,0.0,1.0,-2.734607696533203,2.7346017360687256,6.00296971242642e-06,2.10772705078125,0.8790391087532043,0.8790391087532043,0.0,107.68626403808594,79.0,25791.767578125,-0.0,1670.130126953125,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318420410156,293.1499938964844,293.1499938964844,282.45001220703125,36536.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622056603431702,1.0,0.0,0.0,3.585585594177246,3.585608959197998,8.5785416104045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.10888671875,0.0,1466.623046875,1895.4371337890625,0.0,2131.94677734375,0.8912758827209473,1.0,0.0,3.0,1.0,0.0
12310440,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076926112174988,0.3687898814678192,0.3325999975204468,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9346557259559632,0.3986765444278717,0.3780414462089538,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164401292800904,0.37862229347229,0.2654101252555847,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635277152061462,0.318382203578949,0.302640825510025,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666887640953064,0.2204958647489547,0.9990445375442504,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067560076713562,1.0,1.0,0.0,1.0,-2.734607696533203,2.7346017360687256,6.00296971242642e-06,2.10772705078125,0.8790391087532043,0.8790391087532043,0.0,107.68626403808594,79.0,25791.767578125,-0.0,1670.130126953125,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318420410156,293.1499938964844,293.1499938964844,282.45001220703125,36536.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622056603431702,1.0,0.0,0.0,3.585585594177246,3.585608959197998,8.5785416104045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.10888671875,0.0,1466.623046875,1895.4371337890625,0.0,2131.94677734375,0.8912758827209473,1.0,0.0,3.0,1.0,0.0
12310500,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9291284680366516,0.3694109320640564,0.3328290283679962,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9567973017692566,0.3999133706092834,0.3788722157478332,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9386948347091676,0.3795489966869354,0.2658033072948456,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8818649053573608,0.3193610906600952,0.3032346963882446,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7827564477920532,0.2210319936275482,0.999923586845398,284.96014404296875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1607971191406,284.9695129394531,1.0,0.5028756856918335,1.0,1.0,0.0,1.0,-2.73812222480774,2.7381162643432617,6.018491149006877e-06,2.1104743480682373,0.8785706162452698,0.8785706162452698,0.0,101.16897583007812,79.0,24952.3046875,-0.0,1644.8721923828125,1.0,282.39666748046875,284.0438842773437,290.5434265136719,292.1034851074219,293.1499938964844,293.1499938964844,282.45001220703125,36458.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489659786224365,1.0,0.0,0.0,3.5770046710968018,3.5770280361175537,8.53753192586737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.09716796875,0.0,1456.82421875,1895.4371337890625,0.0,2016.5123291015625,0.889347493648529,1.0,0.0,3.0,1.0,0.0
12310560,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9544821977615356,0.3701571822166443,0.3332332074642181,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9798185229301452,0.4012659788131714,0.3798573911190033,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9636300802230836,0.3806022405624389,0.2663227617740631,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.904022455215454,0.3204514384269714,0.3039701581001282,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8021461963653564,0.2216736972332,1.001387357711792,285.01123046875,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1696472167969,285.0126342773437,1.0,0.4991422295570373,1.0,1.0,0.0,1.0,-2.7430574893951416,2.743051528930664,6.0402985582186375e-06,2.11432147026062,0.8773070573806763,0.8773070573806763,0.0,94.5989761352539,97.0,24809.140625,-0.0,1621.3651123046875,1.0,282.44146728515625,284.0989990234375,290.5689392089844,292.1647033691406,293.1499938964844,293.1499938964844,282.75,36405.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421873211860657,1.0,0.0,0.0,3.5701286792755127,3.570151805877685,8.504739525960758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.26611328125,0.0,1449.0745849609375,1895.4371337890625,0.0,1958.2509765625,0.8877359628677368,1.0,0.0,3.0,1.0,0.0
12310620,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.962899386882782,0.3719200491905212,0.3346486985683441,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875884056091307,0.4042246639728546,0.3824772238731384,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720868468284608,0.3829792439937591,0.2678503096103668,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131921529769896,0.322867214679718,0.3060912489891052,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094404935836792,0.2231732755899429,1.007411241531372,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013565421104431,1.0,1.0,0.0,1.0,-2.759521961212158,2.7595157623291016,6.113145445851842e-06,2.127067804336548,0.8775342106819153,0.8775342106819153,0.0,93.37303924560548,115.0,24095.24609375,-0.0,1639.6640625,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36225.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257066965103149,1.0,0.0,0.0,3.5611979961395264,3.561221122741699,8.462243954454607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.07958984375,0.0,1438.245361328125,1895.4371337890625,0.0,1819.2279052734373,0.8856199383735657,1.0,0.0,3.0,1.0,0.0
12310680,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.962899386882782,0.3719200491905212,0.3346486985683441,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875884056091307,0.4042246639728546,0.3824772238731384,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720868468284608,0.3829792439937591,0.2678503096103668,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131921529769896,0.322867214679718,0.3060912489891052,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094404935836792,0.2231732755899429,1.007411241531372,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013565421104431,1.0,1.0,0.0,1.0,-2.759521961212158,2.7595157623291016,6.113145445851842e-06,2.127067804336548,0.8775342106819153,0.8775342106819153,0.0,93.37303924560548,115.0,24095.24609375,-0.0,1639.6640625,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36225.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257066965103149,1.0,0.0,0.0,3.5611979961395264,3.561221122741699,8.462243954454607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.07958984375,0.0,1438.245361328125,1895.4371337890625,0.0,1819.2279052734373,0.8856199383735657,1.0,0.0,3.0,1.0,0.0
12310740,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435887336730956,0.3739778697490692,0.3366376757621765,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719749093055724,0.407450258731842,0.3856745064258575,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9541453123092652,0.3856410086154938,0.2698184251785278,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961072564125061,0.3255206942558288,0.3087616860866546,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948038578033447,0.2248797863721847,1.0159021615982056,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.5089554190635681,1.0,1.0,0.0,1.0,-2.781529664993286,2.781523466110229,6.211365416675108e-06,2.144181728363037,0.8796030282974243,0.8796030282974243,0.0,99.87548065185548,133.0,23421.28515625,-0.0,1703.025390625,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.11328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123412489891052,1.0,0.0,0.0,3.559917688369751,3.559940814971924,8.456160003333935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.0859375,0.0,1435.399169921875,1895.4371337890625,0.0,1709.4757080078125,0.8831875324249268,1.0,0.0,3.0,1.0,0.0
12310800,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435887336730956,0.3739778697490692,0.3366376757621765,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719749093055724,0.407450258731842,0.3856745064258575,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9541453123092652,0.3856410086154938,0.2698184251785278,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961072564125061,0.3255206942558288,0.3087616860866546,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948038578033447,0.2248797863721847,1.0159021615982056,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.5089554190635681,1.0,1.0,0.0,1.0,-2.781529664993286,2.781523466110229,6.211365416675108e-06,2.144181728363037,0.8796030282974243,0.8796030282974243,0.0,99.87548065185548,133.0,23421.28515625,-0.0,1703.025390625,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.11328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123412489891052,1.0,0.0,0.0,3.559917688369751,3.559940814971924,8.456160003333935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.0859375,0.0,1435.399169921875,1895.4371337890625,0.0,1709.4757080078125,0.8831875324249268,1.0,0.0,3.0,1.0,0.0
12310860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9106064438819884,0.3754892349243164,0.3385679423809051,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.9416069984436036,0.4102955460548401,0.3889076709747314,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216573238372804,0.3878789246082306,0.2717970907688141,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.869257390499115,0.3278710842132568,0.3115086257457733,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709665298461914,0.2263785600662231,1.0250012874603271,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5196958184242249,1.0,1.0,0.0,1.0,-2.8043529987335205,2.804346799850464,6.314236998150591e-06,2.1620147228240967,0.8804818391799927,0.8804818391799927,0.0,111.3287582397461,151.0,23172.78515625,-0.0,1792.2613525390625,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.26171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125654220581055,1.0,0.0,0.0,3.542675733566284,3.542698621749878,8.374445883418957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.765625,0.0,1413.99169921875,1895.4371337890625,0.0,1711.2928466796875,0.877652108669281,1.0,0.0,3.0,1.0,0.0
12310920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9106064438819884,0.3754892349243164,0.3385679423809051,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.9416069984436036,0.4102955460548401,0.3889076709747314,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216573238372804,0.3878789246082306,0.2717970907688141,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.869257390499115,0.3278710842132568,0.3115086257457733,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709665298461914,0.2263785600662231,1.0250012874603271,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5196958184242249,1.0,1.0,0.0,1.0,-2.8043529987335205,2.804346799850464,6.314236998150591e-06,2.1620147228240967,0.8804818391799927,0.8804818391799927,0.0,111.3287582397461,151.0,23172.78515625,-0.0,1792.2613525390625,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.26171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125654220581055,1.0,0.0,0.0,3.542675733566284,3.542698621749878,8.374445883418957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.765625,0.0,1413.99169921875,1895.4371337890625,0.0,1711.2928466796875,0.877652108669281,1.0,0.0,3.0,1.0,0.0
12310980,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.878625214099884,0.3761023581027984,0.3398469686508178,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.90626859664917,0.4124224483966827,0.3916391134262085,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887643218040466,0.3893351554870605,0.2733601629734039,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.841528594493866,0.3296110332012176,0.3138554394245147,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462735772132874,0.227392628788948,1.032774806022644,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318850874900818,1.0,1.0,0.0,1.0,-2.8232197761535645,2.8232133388519287,6.400020083674463e-06,2.176805019378662,0.8796650767326355,0.8796650767326355,0.0,126.2306137084961,169.0,23102.75390625,-0.0,1893.243408203125,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1182861328125,293.1499938964844,293.1499938964844,283.1499938964844,34925.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200972437858582,1.0,0.0,0.0,3.506727933883667,3.5067503452301025,8.205356039070466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.49560546875,0.0,1371.814697265625,1895.4371337890625,0.0,1772.8212890625,0.8685894012451172,1.0,0.0,3.0,1.0,0.0
12311040,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.878625214099884,0.3761023581027984,0.3398469686508178,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.90626859664917,0.4124224483966827,0.3916391134262085,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887643218040466,0.3893351554870605,0.2733601629734039,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.841528594493866,0.3296110332012176,0.3138554394245147,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462735772132874,0.227392628788948,1.032774806022644,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318850874900818,1.0,1.0,0.0,1.0,-2.8232197761535645,2.8232133388519287,6.400020083674463e-06,2.176805019378662,0.8796650767326355,0.8796650767326355,0.0,126.2306137084961,169.0,23102.75390625,-0.0,1893.243408203125,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1182861328125,293.1499938964844,293.1499938964844,283.1499938964844,34925.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200972437858582,1.0,0.0,0.0,3.506727933883667,3.5067503452301025,8.205356039070466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.49560546875,0.0,1371.814697265625,1895.4371337890625,0.0,1772.8212890625,0.8685894012451172,1.0,0.0,3.0,1.0,0.0
12311100,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8639252781867981,0.3761844336986542,0.3402718603610992,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8912398219108582,0.413282036781311,0.3928150534629822,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8740167021751404,0.3898486793041229,0.273990124464035,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8289365768432617,0.330300360918045,0.3148674368858337,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7350946664810181,0.2277426570653915,1.03604257106781,285.5646057128906,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2242431640625,285.5648498535156,1.0,0.5381985902786255,1.0,1.0,0.0,1.0,-2.8310465812683105,2.831040143966675,6.435786417569034e-06,2.182945251464844,0.8788653016090393,0.8788653016090393,0.0,134.5071563720703,169.0,23047.08203125,-0.0,1945.631591796875,1.0,283.1499938964844,284.73358154296875,290.5638427734375,292.1056213378906,293.1499938964844,293.1499938964844,283.1499938964844,34397.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232459187507629,1.0,0.0,0.0,3.476673126220703,3.47669529914856,8.065309202720528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.6181640625,0.0,1337.3297119140625,1895.4371337890625,0.0,1798.810791015625,0.8639516234397888,1.0,0.0,3.0,1.0,0.0
12311160,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8505525588989258,0.3761818706989288,0.3406186699867248,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8773824572563171,0.4140521883964538,0.3939082324504852,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8605188727378845,0.3902733325958252,0.2745577394962311,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8171946406364441,0.3309082388877868,0.3158056139945984,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7247728109359741,0.2280166447162628,1.0389944314956665,285.5662841796875,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2237854003906,285.5664367675781,1.0,0.5445657968521118,1.0,1.0,0.0,1.0,-2.8381361961364746,2.838129758834839,6.468272658821661e-06,2.1885082721710205,0.8777486681938171,0.8777486681938171,0.0,143.1220245361328,187.0,23001.58203125,-0.0,1998.7391357421875,1.0,283.1499938964844,284.738525390625,290.54400634765625,292.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,34151.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254080772399902,1.0,0.0,0.0,3.4594273567199707,3.459449291229248,7.985492516127124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.27734375,0.0,1318.1964111328125,1895.4371337890625,0.0,1816.745361328125,0.8568925261497498,1.0,0.0,3.0,1.0,0.0
12311220,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276914954185486,0.3760402202606201,0.3411804139614105,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534958958625793,0.4154261946678161,0.3959337174892425,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374927043914795,0.3909685313701629,0.2755798101425171,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949218153953552,0.3319711685180664,0.3175366520881653,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052459716796875,0.2284169793128967,1.0442469120025637,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.557296633720398,1.0,1.0,0.0,1.0,-2.850869417190552,2.850862741470337,6.526831839437364e-06,2.198502779006958,0.8748716711997986,0.8748716711997986,0.0,160.94871520996094,175.0,22880.0390625,-0.0,2106.216552734375,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.03594970703125,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269723415374756,1.0,0.0,0.0,3.4032862186431885,3.4033074378967285,7.728411333118856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.75244140625,0.0,1256.7723388671875,1895.4371337890625,0.0,1829.7647705078125,0.8431459069252014,1.0,0.0,3.0,1.0,0.0
12311280,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276914954185486,0.3760402202606201,0.3411804139614105,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534958958625793,0.4154261946678161,0.3959337174892425,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374927043914795,0.3909685313701629,0.2755798101425171,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949218153953552,0.3319711685180664,0.3175366520881653,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052459716796875,0.2284169793128967,1.0442469120025637,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.557296633720398,1.0,1.0,0.0,1.0,-2.850869417190552,2.850862741470337,6.526831839437364e-06,2.198502779006958,0.8748716711997986,0.8748716711997986,0.0,160.94871520996094,175.0,22880.0390625,-0.0,2106.216552734375,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.03594970703125,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269723415374756,1.0,0.0,0.0,3.4032862186431885,3.4033074378967285,7.728411333118856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.75244140625,0.0,1256.7723388671875,1895.4371337890625,0.0,1829.7647705078125,0.8431459069252014,1.0,0.0,3.0,1.0,0.0
12311340,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213306069374084,0.3758289515972137,0.341199517250061,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476511836051941,0.4166699349880218,0.3973380029201507,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315689563751221,0.3915638029575348,0.2761608362197876,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891302704811096,0.3329210877418518,0.3186621963977813,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996508836746216,0.2287131398916244,1.0466578006744385,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609152913093567,1.0,1.0,0.0,1.0,-2.857536554336548,2.857530117034912,6.557879260071786e-06,2.203862190246582,0.8710598349571228,0.8710598349571228,0.0,166.67803955078125,163.0,22717.119140625,-0.0,2145.2958984375,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.7265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258785963058472,1.0,0.0,0.0,3.340272903442383,3.340293407440185,7.444871243933449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.54052734375,0.0,1190.4791259765625,1895.4371337890625,0.0,1820.65771484375,0.827817976474762,1.0,0.0,3.0,1.0,0.0
12311400,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213306069374084,0.3758289515972137,0.341199517250061,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476511836051941,0.4166699349880218,0.3973380029201507,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315689563751221,0.3915638029575348,0.2761608362197876,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891302704811096,0.3329210877418518,0.3186621963977813,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996508836746216,0.2287131398916244,1.0466578006744385,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609152913093567,1.0,1.0,0.0,1.0,-2.857536554336548,2.857530117034912,6.557879260071786e-06,2.203862190246582,0.8710598349571228,0.8710598349571228,0.0,166.67803955078125,163.0,22717.119140625,-0.0,2145.2958984375,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.7265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258785963058472,1.0,0.0,0.0,3.340272903442383,3.340293407440185,7.444871243933449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.54052734375,0.0,1190.4791259765625,1895.4371337890625,0.0,1820.65771484375,0.827817976474762,1.0,0.0,3.0,1.0,0.0
12311460,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.8236216306686401,0.3756679892539978,0.3409609496593475,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510118722915649,0.4178905189037323,0.3984015583992004,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8344032764434814,0.3921772837638855,0.2765179872512817,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924274206161499,0.3338699638843536,0.3194664716720581,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022715210914612,0.2290321141481399,1.047632336616516,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598935484886169,1.0,1.0,0.0,1.0,-2.861097574234009,2.861091136932373,6.574536655534757e-06,2.206744909286499,0.8663680553436279,0.8663680553436279,0.0,164.66810607910156,151.0,22530.779296875,-0.0,2141.504638671875,1.0,283.1499938964844,284.79510498046875,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233235239982605,1.0,0.0,0.0,3.271353483200073,3.27137303352356,7.14082261765725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.67578125,0.0,1120.9876708984375,1895.4371337890625,0.0,1799.4532470703125,0.8111379146575928,1.0,0.0,3.0,1.0,0.0
12311520,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.8236216306686401,0.3756679892539978,0.3409609496593475,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510118722915649,0.4178905189037323,0.3984015583992004,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8344032764434814,0.3921772837638855,0.2765179872512817,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924274206161499,0.3338699638843536,0.3194664716720581,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022715210914612,0.2290321141481399,1.047632336616516,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598935484886169,1.0,1.0,0.0,1.0,-2.861097574234009,2.861091136932373,6.574536655534757e-06,2.206744909286499,0.8663680553436279,0.8663680553436279,0.0,164.66810607910156,151.0,22530.779296875,-0.0,2141.504638671875,1.0,283.1499938964844,284.79510498046875,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233235239982605,1.0,0.0,0.0,3.271353483200073,3.27137303352356,7.14082261765725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.67578125,0.0,1120.9876708984375,1895.4371337890625,0.0,1799.4532470703125,0.8111379146575928,1.0,0.0,3.0,1.0,0.0
12311580,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8310000896453857,0.3755688667297363,0.3406188488006592,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599250316619873,0.4191113412380218,0.3992956578731537,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.842474102973938,0.3928293287754059,0.2767774164676666,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.801110029220581,0.3348438441753387,0.3201241493225097,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097373008728027,0.2294109910726547,1.0480576753616333,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561743378639221,1.0,1.0,0.0,1.0,-2.863375425338745,2.8633689880371094,6.585271421499783e-06,2.2086195945739746,0.8608863353729248,0.8608863353729248,0.0,158.3797607421875,139.0,22334.55078125,-0.0,2114.64599609375,1.0,283.1499938964844,284.818359375,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201452255249023,1.0,0.0,0.0,3.197265863418579,3.197284698486328,6.821043143645511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.5546875,0.0,1049.602294921875,1895.4371337890625,0.0,1773.2164306640625,0.7932771444320679,1.0,0.0,3.0,1.0,0.0
12311640,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8310000896453857,0.3755688667297363,0.3406188488006592,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599250316619873,0.4191113412380218,0.3992956578731537,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.842474102973938,0.3928293287754059,0.2767774164676666,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.801110029220581,0.3348438441753387,0.3201241493225097,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097373008728027,0.2294109910726547,1.0480576753616333,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561743378639221,1.0,1.0,0.0,1.0,-2.863375425338745,2.8633689880371094,6.585271421499783e-06,2.2086195945739746,0.8608863353729248,0.8608863353729248,0.0,158.3797607421875,139.0,22334.55078125,-0.0,2114.64599609375,1.0,283.1499938964844,284.818359375,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201452255249023,1.0,0.0,0.0,3.197265863418579,3.197284698486328,6.821043143645511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.5546875,0.0,1049.602294921875,1895.4371337890625,0.0,1773.2164306640625,0.7932771444320679,1.0,0.0,3.0,1.0,0.0
12311700,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8361732363700867,0.3755414485931396,0.3404293060302734,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.8660696148872375,0.4197228550910949,0.3997032940387726,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8480917811393738,0.3931694626808166,0.2768872082233429,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8069856762886047,0.3353412747383117,0.3204226791858673,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.7146553993225098,0.2296255826950073,1.0481923818588257,285.6175842285156,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2123718261719,285.6181335449219,1.0,0.5536849498748779,1.0,1.0,0.0,1.0,-2.864290475845337,2.864284038543701,6.589604254259029e-06,2.209380626678467,0.857907235622406,0.857907235622406,0.0,154.23724365234375,139.0,22224.748046875,-0.0,2095.948974609375,1.0,283.1499938964844,284.8341064453125,290.3883056640625,291.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,29915.822265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184516191482544,1.0,0.0,0.0,3.1508805751800537,3.1508989334106445,6.624562161050562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.44384765625,0.0,1006.241455078125,1895.4371337890625,0.0,1759.300537109375,0.7848734855651855,1.0,0.0,3.0,1.0,0.0
12311760,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8422966003417969,0.3755247592926025,0.3402372002601623,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8732868432998657,0.420333057641983,0.4000950157642364,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8547319769859314,0.3935165405273437,0.2769913673400879,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.8135548830032349,0.3358441889286041,0.3207110464572906,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7201520800590515,0.2298565953969955,1.048323392868042,285.6235046386719,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21160888671875,285.6239624023437,1.0,0.5509033203125,1.0,1.0,0.0,1.0,-2.8651599884033203,2.865153312683105,6.593726538994815e-06,2.2101058959960938,0.8546996116638184,0.8546996116638184,0.0,149.62945556640625,127.0,22134.166015625,-0.0,2074.890380859375,1.0,283.1499938964844,284.8447265625,290.37615966796875,291.8614807128906,293.1499938964844,293.1499938964844,283.1499938964844,29584.82421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167855501174927,1.0,0.0,0.0,3.1187801361083984,3.11879825592041,6.490271289294469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.9921875,0.0,977.5606079101562,1895.4371337890625,0.0,1745.6553955078125,0.7744158506393433,1.0,0.0,3.0,1.0,0.0
12311820,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574202060699463,0.3755237460136413,0.3398445844650268,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8908010125160217,0.4215520620346069,0.4008385837078094,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710587024688721,0.3942319750785827,0.2771859467029571,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285404443740845,0.3368664681911468,0.3212655484676361,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329206466674805,0.230364128947258,1.048615574836731,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447595119476318,1.0,1.0,0.0,1.0,-2.866833448410034,2.86682677268982,6.6016700657201e-06,2.2115039825439453,0.8479260802268982,0.8479260802268982,0.0,139.51512145996094,115.0,21931.794921875,-0.0,2028.232421875,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133963108062744,1.0,0.0,0.0,3.035950183868408,3.0359673500061035,6.150106059976679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.73583984375,0.0,905.3150024414062,1895.4371337890625,0.0,1718.035400390625,0.7545583844184875,1.0,0.0,3.0,1.0,0.0
12311880,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574202060699463,0.3755237460136413,0.3398445844650268,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8908010125160217,0.4215520620346069,0.4008385837078094,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710587024688721,0.3942319750785827,0.2771859467029571,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285404443740845,0.3368664681911468,0.3212655484676361,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329206466674805,0.230364128947258,1.048615574836731,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447595119476318,1.0,1.0,0.0,1.0,-2.866833448410034,2.86682677268982,6.6016700657201e-06,2.2115039825439453,0.8479260802268982,0.8479260802268982,0.0,139.51512145996094,115.0,21931.794921875,-0.0,2028.232421875,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133963108062744,1.0,0.0,0.0,3.035950183868408,3.0359673500061035,6.150106059976679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.73583984375,0.0,905.3150024414062,1895.4371337890625,0.0,1718.035400390625,0.7545583844184875,1.0,0.0,3.0,1.0,0.0
12311940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770436644554138,0.3755609691143036,0.3394576013088226,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132474660873412,0.4227657318115234,0.4015465080738067,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919461369514465,0.394972026348114,0.2773752212524414,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471280932426453,0.337907463312149,0.3218072354793548,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7489972710609436,0.2309295088052749,1.049023985862732,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5380980968475342,1.0,1.0,0.0,1.0,-2.86858868598938,2.868582010269165,6.609994670725428e-06,2.21296501159668,0.8406636714935303,0.8406636714935303,0.0,128.6103057861328,103.0,21729.05859375,-0.0,1977.7860107421875,1.0,283.1499938964844,284.9085693359375,290.32916259765625,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099982500076294,1.0,0.0,0.0,2.9495928287506104,2.9496092796325684,5.805203500131029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.71484375,0.0,833.9761352539062,1895.4371337890625,0.0,1690.533203125,0.7338945865631104,1.0,0.0,3.0,1.0,0.0
12312000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770436644554138,0.3755609691143036,0.3394576013088226,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132474660873412,0.4227657318115234,0.4015465080738067,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919461369514465,0.394972026348114,0.2773752212524414,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471280932426453,0.337907463312149,0.3218072354793548,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7489972710609436,0.2309295088052749,1.049023985862732,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5380980968475342,1.0,1.0,0.0,1.0,-2.86858868598938,2.868582010269165,6.609994670725428e-06,2.21296501159668,0.8406636714935303,0.8406636714935303,0.0,128.6103057861328,103.0,21729.05859375,-0.0,1977.7860107421875,1.0,283.1499938964844,284.9085693359375,290.32916259765625,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099982500076294,1.0,0.0,0.0,2.9495928287506104,2.9496092796325684,5.805203500131029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.71484375,0.0,833.9761352539062,1895.4371337890625,0.0,1690.533203125,0.7338945865631104,1.0,0.0,3.0,1.0,0.0
12312060,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947059512138367,0.3735870718955993,0.3377173244953155,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352024793624878,0.4218052625656128,0.400722473859787,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.9109451770782472,0.393614649772644,0.2764720022678375,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639682531356812,0.3367492258548736,0.3208062350749969,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629403471946716,0.2292120605707168,1.0419182777404783,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302113890647888,1.0,1.0,0.0,1.0,-2.8546934127807617,2.854686975479126,6.546673830598593e-06,2.202498197555542,0.832883894443512,0.832883894443512,0.0,119.24329376220705,91.0,21438.1875,-0.0,1909.5743408203125,1.0,283.1499938964844,284.939697265625,290.30572509765625,291.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,26633.677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706400454044342,1.0,0.0,0.0,2.860105276107788,2.8601207733154297,5.45829948350729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.826171875,0.0,764.2144165039062,1895.4371337890625,0.0,1661.6258544921875,0.7125194072723389,1.0,0.0,3.0,1.0,0.0
