time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312120,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947059512138367,0.3735870718955993,0.3377173244953155,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352024793624878,0.4218052625656128,0.400722473859787,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.9109451770782472,0.393614649772644,0.2764720022678375,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.8639682531356812,0.3367492258548736,0.3208062350749969,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629403471946716,0.2292120605707168,1.0419182777404783,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302113890647888,1.0,1.0,0.0,1.0,-2.8546934127807617,2.854686975479126,6.546673830598593e-06,2.202498197555542,0.832883894443512,0.832883894443512,0.0,119.24329376220705,91.0,21438.1875,-0.0,1909.5743408203125,1.0,283.1499938964844,284.939697265625,290.30572509765625,291.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,26633.677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706400454044342,1.0,0.0,0.0,2.860105276107788,2.8601207733154297,5.45829948350729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.826171875,0.0,764.2144165039062,1895.4371337890625,0.0,1661.6258544921875,0.7125194072723389,1.0,0.0,3.0,1.0,0.0
12312180,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.921617865562439,0.372638076543808,0.3363173305988312,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9645463228225708,0.4217334389686584,0.4000899195671081,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406939148902892,0.3932284414768219,0.2757761180400848,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886723518371582,0.3364854753017425,0.3199857473373413,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837045788764954,0.2283575683832168,1.0353515148162842,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216379761695862,1.0,1.0,0.0,1.0,-2.8425304889678955,2.8425238132476807,6.490928626590176e-06,2.193078994750977,0.8246628642082214,0.8246628642082214,0.0,108.4582061767578,79.0,21150.80859375,-0.0,1837.8671875,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071228027344,293.1499938964844,293.1499938964844,283.1499938964844,25633.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701904296875,1.0,0.0,0.0,2.767451047897339,2.767465829849243,5.110380811856885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.138671875,0.0,696.2783813476562,1895.4371337890625,0.0,1625.813720703125,0.6904260516166687,1.0,0.0,3.0,1.0,0.0
12312240,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.921617865562439,0.372638076543808,0.3363173305988312,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9645463228225708,0.4217334389686584,0.4000899195671081,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406939148902892,0.3932284414768219,0.2757761180400848,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886723518371582,0.3364854753017425,0.3199857473373413,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837045788764954,0.2283575683832168,1.0353515148162842,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216379761695862,1.0,1.0,0.0,1.0,-2.8425304889678955,2.8425238132476807,6.490928626590176e-06,2.193078994750977,0.8246628642082214,0.8246628642082214,0.0,108.4582061767578,79.0,21150.80859375,-0.0,1837.8671875,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071228027344,293.1499938964844,293.1499938964844,283.1499938964844,25633.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701904296875,1.0,0.0,0.0,2.767451047897339,2.767465829849243,5.110380811856885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.138671875,0.0,696.2783813476562,1895.4371337890625,0.0,1625.813720703125,0.6904260516166687,1.0,0.0,3.0,1.0,0.0
12312300,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.940677046775818,0.3723482191562652,0.3357990086078644,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.9811865091323853,0.4218766987323761,0.399952083826065,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9594085216522216,0.3932255804538727,0.2755709290504455,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.9052396416664124,0.3365474343299866,0.3197667300701141,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.7978392839431763,0.2281473726034164,1.0330544710159302,285.72076416015625,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1742553710937,285.7218322753906,1.0,0.5173125267028809,1.0,1.0,0.0,1.0,-2.8384690284729004,2.8384625911712646,6.472398581536254e-06,2.189947843551636,0.8204850554466248,0.8204850554466248,0.0,102.6328582763672,79.0,21006.09765625,-0.0,1803.2911376953125,1.0,283.1499938964844,284.99761962890625,290.2681884765625,291.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,24986.310546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699394941329956,1.0,0.0,0.0,2.7125723361968994,2.7125864028930664,4.909711606160272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.65576171875,0.0,657.6722412109375,1895.4371337890625,0.0,1605.9813232421875,0.6800678372383118,1.0,0.0,3.0,1.0,0.0
12312360,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.9617621898651124,0.3721254765987396,0.3353583216667175,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9975602030754088,0.4221005141735077,0.3998979032039642,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9788520932197572,0.3932943344116211,0.2754288613796234,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.9265776872634888,0.3366892039775848,0.319638729095459,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.814156174659729,0.2280378192663192,1.0312752723693848,285.73272705078125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1723937988281,285.733642578125,1.0,0.5129764080047607,1.0,1.0,0.0,1.0,-2.834836483001709,2.834830045700073,6.455976745201042e-06,2.187206029891968,0.8161831498146057,0.8161831498146057,0.0,96.737060546875,97.0,20888.734375,-0.0,1769.4915771484375,1.0,283.1499938964844,285.01519775390625,290.25762939453125,291.667236328125,293.1499938964844,293.1499938964844,283.1499938964844,24622.1875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968870162963867,1.0,0.0,0.0,2.6725335121154785,2.6725473403930664,4.765842618326133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.544921875,0.0,630.9937133789062,1895.4371337890625,0.0,1586.27294921875,0.6678128242492676,1.0,0.0,3.0,1.0,0.0
12312420,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9626302719116212,0.3717736601829529,0.3350073099136352,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9987341165542604,0.4227884709835052,0.4003978371620178,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.9800735116004944,0.3935394287109375,0.275566816329956,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9282888770103456,0.3371075391769409,0.3199796378612518,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8149926066398621,0.2280052006244659,1.0308012962341309,285.7684020996094,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698974609375,1.0,0.5136364102363586,1.0,1.0,0.0,1.0,-2.8354146480560303,2.8354082107543945,6.458400548581267e-06,2.187556743621826,0.8075955510139465,0.8075955510139465,0.0,96.43505859375,115.0,20666.111328125,-0.0,1768.6795654296875,1.0,283.1499938964844,285.06378173828125,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918744444847107,1.0,0.0,0.0,2.5755202770233154,2.575533151626587,4.426121051892551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.45263671875,0.0,568.56103515625,1895.4371337890625,0.0,1547.22705078125,0.64469975233078,1.0,0.0,3.0,1.0,0.0
12312480,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9626302719116212,0.3717736601829529,0.3350073099136352,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9987341165542604,0.4227884709835052,0.4003978371620178,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.9800735116004944,0.3935394287109375,0.275566816329956,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9282888770103456,0.3371075391769409,0.3199796378612518,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8149926066398621,0.2280052006244659,1.0308012962341309,285.7684020996094,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698974609375,1.0,0.5136364102363586,1.0,1.0,0.0,1.0,-2.8354146480560303,2.8354082107543945,6.458400548581267e-06,2.187556743621826,0.8075955510139465,0.8075955510139465,0.0,96.43505859375,115.0,20666.111328125,-0.0,1768.6795654296875,1.0,283.1499938964844,285.06378173828125,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918744444847107,1.0,0.0,0.0,2.5755202770233154,2.575533151626587,4.426121051892551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.45263671875,0.0,568.56103515625,1895.4371337890625,0.0,1547.22705078125,0.64469975233078,1.0,0.0,3.0,1.0,0.0
12312540,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356811046600342,0.3714473843574524,0.3349862098693847,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788045883178712,0.4232693314552307,0.4012597203254699,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560253024101256,0.3938216269016266,0.2759715318679809,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025672674179076,0.3375899195671081,0.3207116723060608,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.7945488691329956,0.228084534406662,1.0324264764785769,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193080306053162,1.0,1.0,0.0,1.0,-2.839899063110352,2.839892625808716,6.479091553046601e-06,2.1911280155181885,0.7990679144859314,0.7990679144859314,0.0,103.83309173583984,133.0,20463.7265625,-0.0,1811.3514404296875,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.6029968261719,293.1499938964844,293.1499938964844,283.1499938964844,22539.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873592734336853,1.0,0.0,0.0,2.477459669113159,2.4774718284606934,4.09549642199636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.6123046875,0.0,509.6715393066406,1895.4371337890625,0.0,1512.458251953125,0.621313750743866,1.0,0.0,3.0,1.0,0.0
12312600,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356811046600342,0.3714473843574524,0.3349862098693847,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788045883178712,0.4232693314552307,0.4012597203254699,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560253024101256,0.3938216269016266,0.2759715318679809,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025672674179076,0.3375899195671081,0.3207116723060608,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.7945488691329956,0.228084534406662,1.0324264764785769,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193080306053162,1.0,1.0,0.0,1.0,-2.839899063110352,2.839892625808716,6.479091553046601e-06,2.1911280155181885,0.7990679144859314,0.7990679144859314,0.0,103.83309173583984,133.0,20463.7265625,-0.0,1811.3514404296875,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.6029968261719,293.1499938964844,293.1499938964844,283.1499938964844,22539.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873592734336853,1.0,0.0,0.0,2.477459669113159,2.4774718284606934,4.09549642199636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.6123046875,0.0,509.6715393066406,1895.4371337890625,0.0,1512.458251953125,0.621313750743866,1.0,0.0,3.0,1.0,0.0
12312660,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9002996683120728,0.3711153864860534,0.335123211145401,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9457991123199464,0.423787921667099,0.402197003364563,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9199854731559752,0.3940998911857605,0.2765019536018371,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8722123503684998,0.3380697071552276,0.3216211497783661,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678523063659668,0.2282039821147918,1.0350875854492188,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279114842414856,1.0,1.0,0.0,1.0,-2.846132755279541,2.8461263179779053,6.507773832709063e-06,2.196031332015991,0.7906743288040161,0.7906743288040161,0.0,115.63174438476562,151.0,20264.09375,-0.0,1878.3670654296875,1.0,283.1499938964844,285.1806945800781,290.207275390625,291.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,21473.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833266615867615,1.0,0.0,0.0,2.378936529159546,2.378947734832764,3.776235644181725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.1015625,0.0,454.6216430664063,1895.4371337890625,0.0,1481.736572265625,0.5977826118469238,1.0,0.0,3.0,1.0,0.0
12312720,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9002996683120728,0.3711153864860534,0.335123211145401,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9457991123199464,0.423787921667099,0.402197003364563,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9199854731559752,0.3940998911857605,0.2765019536018371,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8722123503684998,0.3380697071552276,0.3216211497783661,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678523063659668,0.2282039821147918,1.0350875854492188,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279114842414856,1.0,1.0,0.0,1.0,-2.846132755279541,2.8461263179779053,6.507773832709063e-06,2.196031332015991,0.7906743288040161,0.7906743288040161,0.0,115.63174438476562,151.0,20264.09375,-0.0,1878.3670654296875,1.0,283.1499938964844,285.1806945800781,290.207275390625,291.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,21473.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833266615867615,1.0,0.0,0.0,2.378936529159546,2.378947734832764,3.776235644181725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.1015625,0.0,454.6216430664063,1895.4371337890625,0.0,1481.736572265625,0.5977826118469238,1.0,0.0,3.0,1.0,0.0
12312780,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695103526115417,0.3707885146141052,0.3353594839572906,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.9101136326789856,0.4243122637271881,0.4032473862171173,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875556588172913,0.3943787515163421,0.2771072387695312,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441891074180603,0.3385358452796936,0.3226214945316314,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434027791023254,0.22834512591362,1.0383470058441162,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.9172668457031,1.0,0.538192868232727,1.0,1.0,0.0,1.0,-2.8535256385803223,2.8535192012786865,6.5418566919106524e-06,2.2018396854400635,0.7825250625610352,0.7825250625610352,0.0,130.0854034423828,169.0,20063.72265625,-0.0,1960.4747314453125,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20392.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795271039009094,1.0,0.0,0.0,2.2805421352386475,2.280552625656128,3.470320280030137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.586181640625,0.0,403.5929565429688,1895.4371337890625,0.0,1453.0828857421875,0.5772296786308289,1.0,0.0,3.0,1.0,0.0
12312840,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695103526115417,0.3707885146141052,0.3353594839572906,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.9101136326789856,0.4243122637271881,0.4032473862171173,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875556588172913,0.3943787515163421,0.2771072387695312,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441891074180603,0.3385358452796936,0.3226214945316314,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434027791023254,0.22834512591362,1.0383470058441162,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.9172668457031,1.0,0.538192868232727,1.0,1.0,0.0,1.0,-2.8535256385803223,2.8535192012786865,6.5418566919106524e-06,2.2018396854400635,0.7825250625610352,0.7825250625610352,0.0,130.0854034423828,169.0,20063.72265625,-0.0,1960.4747314453125,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20392.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795271039009094,1.0,0.0,0.0,2.2805421352386475,2.280552625656128,3.470320280030137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.586181640625,0.0,403.5929565429688,1895.4371337890625,0.0,1453.0828857421875,0.5772296786308289,1.0,0.0,3.0,1.0,0.0
12312900,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8558133840560913,0.3706056475639343,0.3354954719543457,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371032714844,0.8952403664588928,0.4245541393756866,0.4037894904613495,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9370422363281,0.8734098076820374,0.3945001661777496,0.277423620223999,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.8318817019462585,0.338748425245285,0.3231358528137207,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.7326944470405579,0.2284115403890609,1.0401090383529663,285.9371032714844,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16778564453125,285.9389038085937,1.0,0.54371577501297,1.0,1.0,0.0,1.0,-2.857456922531128,2.857450485229492,6.560021120094461e-06,2.204930067062378,0.7784460783004761,0.7784460783004761,0.0,137.9830780029297,169.0,19987.56640625,-0.0,2005.3392333984373,1.0,283.1499938964844,285.273193359375,290.1854553222656,291.5366516113281,293.1499938964844,293.1499938964844,283.1499938964844,20082.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778155565261841,1.0,0.0,0.0,2.244229793548584,2.2442400455474854,3.3606863780732965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.5615234375,0.0,386.154296875,1895.4371337890625,0.0,1440.27001953125,0.5688521265983582,1.0,0.0,3.0,1.0,0.0
12312960,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.8433818221092224,0.370397686958313,0.3356229960918426,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.881689727306366,0.4247701168060303,0.4043225347995758,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.8604649305343628,0.3945980668067932,0.277734637260437,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.8204973340034485,0.3389378190040588,0.3236430585384369,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.7227677702903748,0.2284670025110244,1.0418915748596191,285.9569702148437,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1672668457031,285.9586486816406,1.0,0.5493887662887573,1.0,1.0,0.0,1.0,-2.861377000808716,2.86137056350708,6.578162356163375e-06,2.2080135345458984,0.7743645906448364,0.7743645906448364,0.0,146.20455932617188,172.0,19917.52734375,-0.0,2051.886962890625,1.0,283.1499938964844,285.2971496582031,290.17926025390625,291.526123046875,293.1499938964844,293.1499938964844,283.1499938964844,19841.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762547492980957,1.0,0.0,0.0,2.211833238601685,2.211843252182007,3.2643606573401485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.891357421875,0.0,371.189208984375,1895.4371337890625,0.0,1428.63720703125,0.5614380836486816,1.0,0.0,3.0,1.0,0.0
12313020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8290088176727295,0.3699322342872619,0.335621178150177,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8660789728164673,0.4251372516155243,0.4051088988780975,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457013964653015,0.3947411775588989,0.2781568467617035,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8066835403442383,0.339260995388031,0.3243856430053711,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7105851173400879,0.2285553365945816,1.044314742088318,285.9916076660156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.5564680099487305,1.0,1.0,0.0,1.0,-2.866636037826538,2.8666293621063232,6.60269097352284e-06,2.2122180461883545,0.7661720514297485,0.7661720514297485,0.0,157.09494018554688,160.0,19778.3515625,-0.0,2113.847900390625,1.0,283.1499938964844,285.3392639160156,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734830141067505,1.0,0.0,0.0,2.1549055576324463,2.1549150943756104,3.098488150499179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.699951171875,0.0,346.2138671875,1895.4371337890625,0.0,1408.1016845703125,0.5485597848892212,1.0,0.0,3.0,1.0,0.0
12313080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8290088176727295,0.3699322342872619,0.335621178150177,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8660789728164673,0.4251372516155243,0.4051088988780975,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8457013964653015,0.3947411775588989,0.2781568467617035,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8066835403442383,0.339260995388031,0.3243856430053711,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7105851173400879,0.2285553365945816,1.044314742088318,285.9916076660156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.5564680099487305,1.0,1.0,0.0,1.0,-2.866636037826538,2.8666293621063232,6.60269097352284e-06,2.2122180461883545,0.7661720514297485,0.7661720514297485,0.0,157.09494018554688,160.0,19778.3515625,-0.0,2113.847900390625,1.0,283.1499938964844,285.3392639160156,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734830141067505,1.0,0.0,0.0,2.1549055576324463,2.1549150943756104,3.098488150499179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.699951171875,0.0,346.2138671875,1895.4371337890625,0.0,1408.1016845703125,0.5485597848892212,1.0,0.0,3.0,1.0,0.0
12313140,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271847367286682,0.3694548904895782,0.3352385759353637,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8646150231361389,0.4254524707794189,0.4054619967937469,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.8442147970199585,0.394858568906784,0.2782753109931946,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8053240776062012,0.3395475745201111,0.3247085213661194,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.7092821002006531,0.2286536991596222,1.044953465461731,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569473505020142,1.0,1.0,0.0,1.0,-2.867903470993042,2.867896795272827,6.608839157706825e-06,2.213334560394287,0.757910430431366,0.757910430431366,0.0,158.38072204589844,148.0,19633.107421875,-0.0,2122.263427734375,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,19300.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709686517715454,1.0,0.0,0.0,2.105276584625244,2.105285882949829,2.957411311399483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.094482421875,0.0,325.8011169433594,1895.4371337890625,0.0,1389.6107177734375,0.5375134348869324,1.0,0.0,3.0,1.0,0.0
12313200,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271847367286682,0.3694548904895782,0.3352385759353637,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8646150231361389,0.4254524707794189,0.4054619967937469,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.8442147970199585,0.394858568906784,0.2782753109931946,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8053240776062012,0.3395475745201111,0.3247085213661194,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.7092821002006531,0.2286536991596222,1.044953465461731,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569473505020142,1.0,1.0,0.0,1.0,-2.867903470993042,2.867896795272827,6.608839157706825e-06,2.213334560394287,0.757910430431366,0.757910430431366,0.0,158.38072204589844,148.0,19633.107421875,-0.0,2122.263427734375,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,19300.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709686517715454,1.0,0.0,0.0,2.105276584625244,2.105285882949829,2.957411311399483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.094482421875,0.0,325.8011169433594,1895.4371337890625,0.0,1389.6107177734375,0.5375134348869324,1.0,0.0,3.0,1.0,0.0
12313260,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8324397802352905,0.3690157830715179,0.3346685171127319,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711023926734924,0.4257567524909973,0.4055721461772918,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501595854759216,0.3949912488460541,0.2782333493232727,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113582134246826,0.3398412764072418,0.3248045146465301,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145193219184875,0.228807583451271,1.0447317361831665,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.0467224121094,1.0,0.5538866519927979,1.0,1.0,0.0,1.0,-2.86715054512024,2.8671441078186035,6.605572252738057e-06,2.2128443717956543,0.749582052230835,0.749582052230835,0.0,153.86355590820312,136.0,19486.154296875,-0.0,2098.908935546875,1.0,283.1499938964844,285.4072265625,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684150695800781,1.0,0.0,0.0,2.059843063354492,2.059852123260498,2.831142182913027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.1787109375,0.0,308.1444091796875,1895.4371337890625,0.0,1370.967529296875,0.5275459885597229,1.0,0.0,3.0,1.0,0.0
12313320,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8324397802352905,0.3690157830715179,0.3346685171127319,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711023926734924,0.4257567524909973,0.4055721461772918,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501595854759216,0.3949912488460541,0.2782333493232727,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113582134246826,0.3398412764072418,0.3248045146465301,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145193219184875,0.228807583451271,1.0447317361831665,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.0467224121094,1.0,0.5538866519927979,1.0,1.0,0.0,1.0,-2.86715054512024,2.8671441078186035,6.605572252738057e-06,2.2128443717956543,0.749582052230835,0.749582052230835,0.0,153.86355590820312,136.0,19486.154296875,-0.0,2098.908935546875,1.0,283.1499938964844,285.4072265625,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684150695800781,1.0,0.0,0.0,2.059843063354492,2.059852123260498,2.831142182913027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.1787109375,0.0,308.1444091796875,1895.4371337890625,0.0,1370.967529296875,0.5275459885597229,1.0,0.0,3.0,1.0,0.0
12313380,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.8371320366859436,0.368805468082428,0.3343363404273987,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.8767073154449463,0.4259105026721954,0.4055718183517456,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.8553541302680969,0.3950681388378143,0.2781767249107361,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.8163279294967651,0.3400010466575622,0.3248060941696167,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.718850314617157,0.2289138585329055,1.0444732904434204,286.0583801269531,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1641540527344,286.0594177246094,1.0,0.551411509513855,1.0,1.0,0.0,1.0,-2.866374492645264,2.866367816925049,6.602088433282916e-06,2.212286710739136,0.7452359199523926,0.7452359199523926,0.0,150.1263427734375,136.0,19410.251953125,-0.0,2079.341064453125,1.0,283.1499938964844,285.4234313964844,290.136474609375,291.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,19143.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670276522636414,1.0,0.0,0.0,2.0372350215911865,2.0372438430786133,2.769336049368576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.062744140625,0.0,299.6927185058594,1895.4371337890625,0.0,1360.89599609375,0.522631824016571,1.0,0.0,3.0,1.0,0.0
12313440,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.8424181342124939,0.3686215877532959,0.3340198695659637,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.8829569816589355,0.4260516166687011,0.4055498540401459,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700378417969,0.8611870408058167,0.3951440453529358,0.2781130373477936,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.8217101693153381,0.3401530981063843,0.3247917890548706,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.7235332727432251,0.2290260940790176,1.0442049503326416,286.070068359375,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1642150878906,286.07110595703125,1.0,0.5488005876541138,1.0,1.0,0.0,1.0,-2.865551710128784,2.8655450344085693,6.5983795138890855e-06,2.211687564849853,0.7412222623825073,0.7412222623825073,0.0,146.16793823242188,124.0,19340.587890625,-0.0,2058.625244140625,1.0,283.1499938964844,285.43829345703125,290.1307983398437,291.4440612792969,293.1499938964844,293.1499938964844,283.1499938964844,19114.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657111644744873,1.0,0.0,0.0,2.016730308532715,2.0167391300201416,2.713869662329671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.399169921875,0.0,292.20074462890625,1895.4371337890625,0.0,1351.377685546875,0.5181960463523865,1.0,0.0,3.0,1.0,0.0
12313500,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.8490386605262756,0.3684430718421936,0.333683431148529,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.8906804919242859,0.4261997640132904,0.405507743358612,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.8684582114219666,0.3952297270298004,0.2780369520187378,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.8282451629638672,0.3403174579143524,0.324763149023056,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.7292094826698303,0.2291594743728637,1.0439103841781616,286.082275390625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1644287109375,286.08331298828125,1.0,0.5457667112350464,1.0,1.0,0.0,1.0,-2.864616870880127,2.864610195159912,6.5941540015046485e-06,2.2110016345977783,0.7370421290397644,0.7370421290397644,0.0,141.55665588378906,124.0,19268.646484375,-0.0,2034.5469970703125,1.0,283.1499938964844,285.4537658691406,290.1252136230469,291.4340209960937,293.1499938964844,293.1499938964844,283.1499938964844,19092.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643074750900269,1.0,0.0,0.0,1.9957252740859983,1.995733976364136,2.6576324785310135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.64892578125,0.0,284.6940002441406,1895.4371337890625,0.0,1341.2701416015625,0.5136733651161194,1.0,0.0,3.0,1.0,0.0
12313560,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.8567575216293335,0.3682764172554016,0.3333455324172973,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.8995324969291687,0.4263510406017303,0.4054548144340515,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.8768791556358337,0.395322173833847,0.2779558300971985,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.8357076048851013,0.3404877781867981,0.3247269988059997,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7356815338134766,0.2293073683977127,1.043621301651001,286.0946350097656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1647644042969,286.0956726074219,1.0,0.5425174236297607,1.0,1.0,0.0,1.0,-2.863658905029297,2.863652467727661,6.589821623492753e-06,2.210296869277954,0.7328692078590393,0.7328692078590393,0.0,136.6151123046875,112.0,19197.31640625,-0.0,2008.83349609375,1.0,283.1499938964844,285.46929931640625,290.11993408203125,291.4242858886719,293.1499938964844,293.1499938964844,283.1499938964844,19074.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628814339637756,1.0,0.0,0.0,1.974962949752808,1.9749715328216555,2.6026231125797494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.005859375,0.0,277.42919921875,1895.4371337890625,0.0,1331.045166015625,0.5092204809188843,1.0,0.0,3.0,1.0,0.0
12313620,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8757326006889343,0.3679717779159546,0.3326728045940399,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.9221075177192688,0.4266680777072906,0.4053354561328888,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972510695457458,0.3955276608467102,0.2777888476848602,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8538628816604614,0.3408456146717071,0.3246456980705261,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.7514265775680542,0.2296395003795623,1.0430926084518433,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210632324219,1.0,0.5355966687202454,1.0,1.0,0.0,1.0,-2.8617730140686035,2.8617663383483887,6.58129420116893e-06,2.2089085578918457,0.7245651483535767,0.7245651483535767,0.0,126.10466766357422,100.0,19056.2109375,-0.0,1954.445068359375,1.0,283.1499938964844,285.5009460449219,290.1102905273437,291.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,19047.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599857211112976,1.0,0.0,0.0,1.933937668800354,1.9339460134506223,2.4956193556135986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.0234375,0.0,263.4981384277344,1895.4371337890625,0.0,1310.4193115234375,0.5004646182060242,1.0,0.0,3.0,1.0,0.0
12313680,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8757326006889343,0.3679717779159546,0.3326728045940399,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.9221075177192688,0.4266680777072906,0.4053354561328888,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972510695457458,0.3955276608467102,0.2777888476848602,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8538628816604614,0.3408456146717071,0.3246456980705261,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.7514265775680542,0.2296395003795623,1.0430926084518433,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210632324219,1.0,0.5355966687202454,1.0,1.0,0.0,1.0,-2.8617730140686035,2.8617663383483887,6.58129420116893e-06,2.2089085578918457,0.7245651483535767,0.7245651483535767,0.0,126.10466766357422,100.0,19056.2109375,-0.0,1954.445068359375,1.0,283.1499938964844,285.5009460449219,290.1102905273437,291.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,19047.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599857211112976,1.0,0.0,0.0,1.933937668800354,1.9339460134506223,2.4956193556135986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.0234375,0.0,263.4981384277344,1895.4371337890625,0.0,1310.4193115234375,0.5004646182060242,1.0,0.0,3.0,1.0,0.0
12313740,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005123972892761,0.3677110373973846,0.3320153951644897,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519410133361816,0.4270096719264984,0.4052138924598694,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.9250242710113524,0.3957692682743072,0.2776274979114532,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.8778687119483948,0.3412297666072845,0.324564129114151,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.7723333239555359,0.2300229519605636,1.042680740356445,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474914550781,1.0,0.5282502174377441,1.0,1.0,0.0,1.0,-2.8600494861602783,2.8600428104400635,6.573516657226719e-06,2.207644462585449,0.7163552045822144,0.7163552045822144,0.0,114.96956634521484,88.0,18917.853515625,-0.0,1897.3421630859373,1.0,283.1499938964844,285.5334777832031,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570799946784973,1.0,0.0,0.0,1.8935643434524536,1.893572449684143,2.39250852018813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.53369140625,0.0,250.31056213378903,1895.4371337890625,0.0,1289.909423828125,0.4918979406356811,1.0,0.0,3.0,1.0,0.0
12313800,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005123972892761,0.3677110373973846,0.3320153951644897,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519410133361816,0.4270096719264984,0.4052138924598694,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.9250242710113524,0.3957692682743072,0.2776274979114532,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.8778687119483948,0.3412297666072845,0.324564129114151,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.7723333239555359,0.2300229519605636,1.042680740356445,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474914550781,1.0,0.5282502174377441,1.0,1.0,0.0,1.0,-2.8600494861602783,2.8600428104400635,6.573516657226719e-06,2.207644462585449,0.7163552045822144,0.7163552045822144,0.0,114.96956634521484,88.0,18917.853515625,-0.0,1897.3421630859373,1.0,283.1499938964844,285.5334777832031,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570799946784973,1.0,0.0,0.0,1.8935643434524536,1.893572449684143,2.39250852018813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.53369140625,0.0,250.31056213378903,1895.4371337890625,0.0,1289.909423828125,0.4918979406356811,1.0,0.0,3.0,1.0,0.0
12313860,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737670898437,0.9357150793075562,0.3674955666065216,0.3313845992088318,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846675395965576,0.4273766875267029,0.4051016867160797,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.9615433812141418,0.3960514068603515,0.2774831652641296,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.9098916053771972,0.341644823551178,0.324496179819107,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.8001644015312195,0.2304510027170181,1.0424082279205322,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.175048828125,1.0,0.5206607580184937,1.0,1.0,0.0,1.0,-2.8585734367370605,2.858566999435425,6.566880529135233e-06,2.206571102142334,0.7082772254943848,0.7082772254943848,0.0,103.49706268310548,91.0,18782.18359375,-0.0,1839.0545654296875,1.0,283.1499938964844,285.5669860839844,290.0947570800781,291.3731689453125,293.1499938964844,293.1499938964844,283.1499938964844,19005.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541914939880371,1.0,0.0,0.0,1.8537988662719729,1.8538068532943728,2.2930768750484281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.481689453125,0.0,237.7971649169922,1895.4371337890625,0.0,1269.708740234375,0.4835017323493957,1.0,0.0,3.0,1.0,0.0
12313920,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737670898437,0.9357150793075562,0.3674955666065216,0.3313845992088318,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846675395965576,0.4273766875267029,0.4051016867160797,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.9615433812141418,0.3960514068603515,0.2774831652641296,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.9098916053771972,0.341644823551178,0.324496179819107,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.8001644015312195,0.2304510027170181,1.0424082279205322,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.175048828125,1.0,0.5206607580184937,1.0,1.0,0.0,1.0,-2.8585734367370605,2.858566999435425,6.566880529135233e-06,2.206571102142334,0.7082772254943848,0.7082772254943848,0.0,103.49706268310548,91.0,18782.18359375,-0.0,1839.0545654296875,1.0,283.1499938964844,285.5669860839844,290.0947570800781,291.3731689453125,293.1499938964844,293.1499938964844,283.1499938964844,19005.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541914939880371,1.0,0.0,0.0,1.8537988662719729,1.8538068532943728,2.2930768750484281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.481689453125,0.0,237.7971649169922,1895.4371337890625,0.0,1269.708740234375,0.4835017323493957,1.0,0.0,3.0,1.0,0.0
