time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313980,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.9563142657279968,0.3673039376735687,0.3310029804706573,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9990000128746032,0.4277908205986023,0.4045223891735077,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801703691482544,0.3963595628738403,0.2775323688983917,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311208128929138,0.3420806229114532,0.3246843516826629,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.8163812756538391,0.230901688337326,1.043373465538025,286.20343017578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2047119140625,1.0,0.5174833536148071,1.0,1.0,0.0,1.0,-2.858867883682251,2.8588614463806152,6.568403478013352e-06,2.2068750858306885,0.7003711462020874,0.7003711462020874,0.0,97.96908569335938,109.0,18655.814453125,-0.0,1812.5675048828125,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18982.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513314843177795,1.0,0.0,0.0,1.8146880865097048,1.8146958351135247,2.1973406205688661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.134521484375,0.0,225.9263458251953,1895.4371337890625,0.0,1249.894775390625,0.4752786755561828,1.0,0.0,3.0,1.0,0.0
12314040,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.9563142657279968,0.3673039376735687,0.3310029804706573,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9990000128746032,0.4277908205986023,0.4045223891735077,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801703691482544,0.3963595628738403,0.2775323688983917,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311208128929138,0.3420806229114532,0.3246843516826629,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.8163812756538391,0.230901688337326,1.043373465538025,286.20343017578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2047119140625,1.0,0.5174833536148071,1.0,1.0,0.0,1.0,-2.858867883682251,2.8588614463806152,6.568403478013352e-06,2.2068750858306885,0.7003711462020874,0.7003711462020874,0.0,97.96908569335938,109.0,18655.814453125,-0.0,1812.5675048828125,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18982.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513314843177795,1.0,0.0,0.0,1.8146880865097048,1.8146958351135247,2.1973406205688661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.134521484375,0.0,225.9263458251953,1895.4371337890625,0.0,1249.894775390625,0.4752786755561828,1.0,0.0,3.0,1.0,0.0
12314100,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.9533156752586364,0.3672080934047699,0.3309448063373565,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.9981008768081664,0.4280276000499725,0.4055012166500091,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9777920246124268,0.3965177834033966,0.2776623070240021,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.928286612033844,0.3423017263412475,0.3249198496341705,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.8144435882568359,0.2311271727085113,1.044519543647766,286.21942138671875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1717529296875,286.2209777832031,1.0,0.5188146829605103,1.0,1.0,0.0,1.0,-2.8617959022521973,2.8617892265319824,6.58171984468936e-06,2.209070205688477,0.6965076327323914,0.6965076327323914,0.0,98.83445739746094,109.0,18603.904296875,-0.0,1821.392578125,1.0,283.1499938964844,285.6208801269531,290.086181640625,291.35272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18969.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499396562576294,1.0,0.0,0.0,1.7954682111740112,1.7954758405685425,2.151041798015285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.920654296875,0.0,220.2461395263672,1895.4371337890625,0.0,1240.320556640625,0.4712494611740112,1.0,0.0,3.0,1.0,0.0
12314160,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.941819667816162,0.3671015799045563,0.3309676349163055,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.9900816679000854,0.4281941056251526,0.4058070182800293,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2368469238281,0.967923641204834,0.3966692984104156,0.2778578698635101,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.9169540405273438,0.3425149023532867,0.3252434432506561,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.8061305284500122,0.231339156627655,1.0460646152496338,286.23687744140625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1723937988281,286.2384033203125,1.0,0.521359920501709,1.0,1.0,0.0,1.0,-2.8646578788757324,2.8646512031555176,6.595045306312386e-06,2.2113490104675293,0.6927319169044495,0.6927319169044495,0.0,101.96286010742188,127.0,18554.427734375,-0.0,1841.197998046875,1.0,283.1499938964844,285.640625,290.084228515625,291.3474426269531,293.1499938964844,293.1499938964844,283.1499938964844,18953.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486167311668396,1.0,0.0,0.0,1.7765772342681885,1.7765848636627195,2.1060156996099977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.228759765625,0.0,214.7544403076172,1895.4371337890625,0.0,1231.2620849609375,0.4672935307025909,1.0,0.0,3.0,1.0,0.0
12314220,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091682434082032,0.366859883069992,0.3311222493648529,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.9631184339523317,0.4285244941711426,0.4065003395080566,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.936734676361084,0.3969542980194092,0.2783412039279938,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8881886005401611,0.342919647693634,0.3260121643543243,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.78195720911026,0.2317217737436294,1.0496495962142944,286.27215576171875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288510322570801,1.0,1.0,0.0,1.0,-2.871488094329834,2.871481418609619,6.626720278291032e-06,2.216705560684204,0.6853920221328735,0.6853920221328735,0.0,111.8920669555664,145.0,18460.56640625,-0.0,1900.6634521484373,1.0,283.1499938964844,285.6803283691406,290.0814208984375,291.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18917.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461987495422363,1.0,0.0,0.0,1.7397346496582031,1.7397419214248655,2.0195723493543485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.2451171875,0.0,204.316162109375,1895.4371337890625,0.0,1214.81103515625,0.4595990777015686,1.0,0.0,3.0,1.0,0.0
12314280,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091682434082032,0.366859883069992,0.3311222493648529,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.9631184339523317,0.4285244941711426,0.4065003395080566,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.936734676361084,0.3969542980194092,0.2783412039279938,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8881886005401611,0.342919647693634,0.3260121643543243,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.78195720911026,0.2317217737436294,1.0496495962142944,286.27215576171875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288510322570801,1.0,1.0,0.0,1.0,-2.871488094329834,2.871481418609619,6.626720278291032e-06,2.216705560684204,0.6853920221328735,0.6853920221328735,0.0,111.8920669555664,145.0,18460.56640625,-0.0,1900.6634521484373,1.0,283.1499938964844,285.6803283691406,290.0814208984375,291.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18917.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461987495422363,1.0,0.0,0.0,1.7397346496582031,1.7397419214248655,2.0195723493543485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.2451171875,0.0,204.316162109375,1895.4371337890625,0.0,1214.81103515625,0.4595990777015686,1.0,0.0,3.0,1.0,0.0
12314340,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.8775922060012817,0.3665893673896789,0.3313780725002289,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.9275268912315368,0.4288500547409057,0.4073249399662018,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9016384482383728,0.3972227871417999,0.2789123654365539,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8586359620094299,0.3433013260364532,0.3268941044807434,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563600540161133,0.2320493459701538,1.053634762763977,286.3083801269531,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099670410156,1.0,0.5385487079620361,1.0,1.0,0.0,1.0,-2.8793227672576904,2.879316091537476,6.6631455410970375e-06,2.2228498458862305,0.678375780582428,0.678375780582428,0.0,125.34420776367188,163.0,18373.490234375,-0.0,1979.34375,1.0,283.1499938964844,285.7205505371094,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440567970275879,1.0,0.0,0.0,1.704366683959961,1.704373836517334,1.9382932237022032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.853515625,0.0,194.62603759765625,1895.4371337890625,0.0,1200.353515625,0.4522380232810974,1.0,0.0,3.0,1.0,0.0
12314400,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.8775922060012817,0.3665893673896789,0.3313780725002289,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.9275268912315368,0.4288500547409057,0.4073249399662018,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9016384482383728,0.3972227871417999,0.2789123654365539,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8586359620094299,0.3433013260364532,0.3268941044807434,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563600540161133,0.2320493459701538,1.053634762763977,286.3083801269531,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099670410156,1.0,0.5385487079620361,1.0,1.0,0.0,1.0,-2.8793227672576904,2.879316091537476,6.6631455410970375e-06,2.2228498458862305,0.678375780582428,0.678375780582428,0.0,125.34420776367188,163.0,18373.490234375,-0.0,1979.34375,1.0,283.1499938964844,285.7205505371094,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440567970275879,1.0,0.0,0.0,1.704366683959961,1.704373836517334,1.9382932237022032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.853515625,0.0,194.62603759765625,1895.4371337890625,0.0,1200.353515625,0.4522380232810974,1.0,0.0,3.0,1.0,0.0
12314460,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8499524593353271,0.366305261850357,0.3316947221755981,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.8955888748168945,0.429174929857254,0.4082278609275818,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727602958679199,0.397487998008728,0.2795382142066955,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330903053283691,0.3436718881130218,0.3278429508209228,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.7342907786369324,0.232331246137619,1.0577850341796875,286.34490966796875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.34649658203125,1.0,0.5494202971458435,1.0,1.0,0.0,1.0,-2.887669086456299,2.887662410736084,6.702060545649147e-06,2.229395627975464,0.6716938018798828,0.6716938018798828,0.0,140.8521270751953,166.0,18291.294921875,-0.0,2069.425537109375,1.0,283.1499938964844,285.7607727050781,290.07830810546875,291.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18833.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421040296554565,1.0,0.0,0.0,1.6706063747406006,1.670613408088684,1.862265719410061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.8720703125,0.0,185.6739196777344,1895.4371337890625,0.0,1187.26806640625,0.4452363848686218,1.0,0.0,3.0,1.0,0.0
12314520,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8499524593353271,0.366305261850357,0.3316947221755981,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.8955888748168945,0.429174929857254,0.4082278609275818,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727602958679199,0.397487998008728,0.2795382142066955,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330903053283691,0.3436718881130218,0.3278429508209228,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.7342907786369324,0.232331246137619,1.0577850341796875,286.34490966796875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.34649658203125,1.0,0.5494202971458435,1.0,1.0,0.0,1.0,-2.887669086456299,2.887662410736084,6.702060545649147e-06,2.229395627975464,0.6716938018798828,0.6716938018798828,0.0,140.8521270751953,166.0,18291.294921875,-0.0,2069.425537109375,1.0,283.1499938964844,285.7607727050781,290.07830810546875,291.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18833.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421040296554565,1.0,0.0,0.0,1.6706063747406006,1.670613408088684,1.862265719410061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.8720703125,0.0,185.6739196777344,1895.4371337890625,0.0,1187.26806640625,0.4452363848686218,1.0,0.0,3.0,1.0,0.0
12314580,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.8399511575698853,0.3661381304264068,0.3317922055721283,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.8844907283782959,0.4293747544288635,0.4086755216121673,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.8622158169746399,0.3976533412933349,0.2798445224761963,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661193847656,0.8238115906715393,0.343895822763443,0.3283146321773529,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36572265625,0.7262681722640991,0.2324854880571365,1.0597376823425293,286.36627197265625,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17333984375,286.3677673339844,1.0,0.553881824016571,1.0,1.0,0.0,1.0,-2.891608953475952,2.8916022777557373,6.720567853335524e-06,2.232529163360596,0.6678386330604553,0.6678386330604553,0.0,147.6759033203125,166.0,18239.396484375,-0.0,2109.67529296875,1.0,283.1499938964844,285.7843017578125,290.07781982421875,291.3214416503906,293.1499938964844,293.1499938964844,283.1499938964844,18806.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409852504730225,1.0,0.0,0.0,1.6511476039886477,1.6511545181274414,1.8191362016750645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.521484375,0.0,180.64569091796875,1895.4371337890625,0.0,1179.8126220703125,0.4412131011486053,1.0,0.0,3.0,1.0,0.0
12314640,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37994384765625,0.8349737524986267,0.3660368919372558,0.3318314850330353,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38006591796875,0.8789576292037964,0.4295164346694946,0.4089459180831909,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.8570055961608887,0.3977737128734588,0.2800289392471313,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798828125,0.8191375732421875,0.3440529108047485,0.328600138425827,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3795166015625,0.7222187519073486,0.232589915394783,1.0608726739883425,286.38006591796875,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1732482910156,286.38153076171875,1.0,0.5563902854919434,1.0,1.0,0.0,1.0,-2.8939108848571777,2.893903970718384,6.731371286150534e-06,2.234350681304932,0.665328323841095,0.665328323841095,0.0,151.357666015625,169.0,18203.837890625,-0.0,2131.736083984375,1.0,283.1499938964844,285.7995300292969,290.0775756835937,291.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18788.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402420401573181,1.0,0.0,0.0,1.6385045051574707,1.6385114192962646,1.7913841077188408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.903564453125,0.0,177.43116760253906,1895.4371337890625,0.0,1174.876953125,0.4386050999164581,1.0,0.0,3.0,1.0,0.0
12314700,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968200683594,0.8300181031227112,0.365924060344696,0.3318645656108856,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969421386719,0.8734859228134155,0.4297054409980774,0.4092652499675751,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.8518789410591125,0.3979381024837494,0.2802470326423645,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.8144280910491943,0.3442607223987579,0.3289377093315124,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.7181298136711121,0.2327247560024261,1.0621668100357056,286.3969421386719,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1732177734375,286.3983764648437,1.0,0.5590473413467407,1.0,1.0,0.0,1.0,-2.896558284759521,2.896551609039306,6.743812264176086e-06,2.236447334289551,0.6622648239135742,0.6622648239135742,0.0,155.22137451171875,169.0,18159.240234375,-0.0,2155.320068359375,1.0,283.1499938964844,285.81817626953125,290.07733154296875,291.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,18766.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393051147460938,1.0,0.0,0.0,1.6231030225753784,1.6231098175048828,1.7578652489191884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.89013671875,0.0,173.57046508789062,1895.4371337890625,0.0,1168.6734619140625,0.4354346394538879,1.0,0.0,3.0,1.0,0.0
12314760,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134216308594,0.8260024189949036,0.3658267557621002,0.3318897187709808,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.8691088557243347,0.4299080669879913,0.409574419260025,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.8477928638458252,0.3981184363365173,0.2804592251777649,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.8105617165565491,0.3444824814796448,0.3292650878429413,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.7147645354270935,0.2328660041093826,1.063378930091858,286.4135437011719,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1732482910156,286.4149475097656,1.0,0.5613327622413635,1.0,1.0,0.0,1.0,-2.899065971374512,2.899059295654297,6.755606136721326e-06,2.238433599472046,0.6592825055122375,0.6592825055122375,0.0,158.4987335205078,157.0,18114.96875,-0.0,2175.807373046875,1.0,283.1499938964844,285.8365173339844,290.0772399902344,291.3135681152344,293.1499938964844,293.1499938964844,283.1499938964844,18744.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383490562438965,1.0,0.0,0.0,1.6081387996673584,1.6081455945968628,1.725601350699435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.931396484375,0.0,169.87657165527344,1895.4371337890625,0.0,1162.3653564453125,0.432360976934433,1.0,0.0,3.0,1.0,0.0
12314820,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8270019292831421,0.3656928837299347,0.3317141830921173,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.870663046836853,0.4303567707538605,0.409943550825119,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.849236249923706,0.3985326588153839,0.2807053625583648,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120615482330322,0.3449776172637939,0.3296753168106079,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.7160502076148987,0.2331786453723907,1.0645500421524048,286.4448547363281,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.4461364746094,1.0,0.5607249736785889,1.0,1.0,0.0,1.0,-2.901498794555664,2.901492118835449,6.767239028704353e-06,2.2404401302337646,0.6535089612007141,0.6535089612007141,0.0,157.69268798828125,145.0,18018.74609375,-0.0,2175.991943359375,1.0,283.1499938964844,285.8714294433594,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363599896430969,1.0,0.0,0.0,1.5793194770812988,1.579326033592224,1.6643068079247317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.89111328125,0.0,162.92202758789062,1895.4371337890625,0.0,1149.3135986328125,0.4264623522758484,1.0,0.0,3.0,1.0,0.0
12314880,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8270019292831421,0.3656928837299347,0.3317141830921173,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.870663046836853,0.4303567707538605,0.409943550825119,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.849236249923706,0.3985326588153839,0.2807053625583648,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120615482330322,0.3449776172637939,0.3296753168106079,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.7160502076148987,0.2331786453723907,1.0645500421524048,286.4448547363281,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.4461364746094,1.0,0.5607249736785889,1.0,1.0,0.0,1.0,-2.901498794555664,2.901492118835449,6.767239028704353e-06,2.2404401302337646,0.6535089612007141,0.6535089612007141,0.0,157.69268798828125,145.0,18018.74609375,-0.0,2175.991943359375,1.0,283.1499938964844,285.8714294433594,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363599896430969,1.0,0.0,0.0,1.5793194770812988,1.579326033592224,1.6643068079247317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.89111328125,0.0,162.92202758789062,1895.4371337890625,0.0,1149.3135986328125,0.4264623522758484,1.0,0.0,3.0,1.0,0.0
12314940,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.8344164490699768,0.3656753897666931,0.3314530253410339,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8795661330223083,0.4308818876743316,0.4101881384849548,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8575698733329773,0.3990427255630493,0.2808723151683807,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8199619054794312,0.3455783128738403,0.3299837410449981,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.7228876948356628,0.2335612773895263,1.065086007118225,286.47418212890625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.47540283203125,1.0,0.5571833252906799,1.0,1.0,0.0,1.0,-2.902695417404175,2.902688503265381,6.773023869754979e-06,2.2414536476135254,0.6480072140693665,0.6480072140693665,0.0,151.90280151367188,133.0,17920.712890625,-0.0,2149.383544921875,1.0,283.1499938964844,285.9043273925781,290.0787048339844,291.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18660.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342287659645081,1.0,0.0,0.0,1.5520614385604858,1.5520678758621216,1.607352828614239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.919677734375,0.0,156.53746032714844,1895.4371337890625,0.0,1135.4373779296875,0.4209121167659759,1.0,0.0,3.0,1.0,0.0
12315000,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.8344164490699768,0.3656753897666931,0.3314530253410339,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8795661330223083,0.4308818876743316,0.4101881384849548,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8575698733329773,0.3990427255630493,0.2808723151683807,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8199619054794312,0.3455783128738403,0.3299837410449981,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.7228876948356628,0.2335612773895263,1.065086007118225,286.47418212890625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.47540283203125,1.0,0.5571833252906799,1.0,1.0,0.0,1.0,-2.902695417404175,2.902688503265381,6.773023869754979e-06,2.2414536476135254,0.6480072140693665,0.6480072140693665,0.0,151.90280151367188,133.0,17920.712890625,-0.0,2149.383544921875,1.0,283.1499938964844,285.9043273925781,290.0787048339844,291.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18660.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342287659645081,1.0,0.0,0.0,1.5520614385604858,1.5520678758621216,1.607352828614239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.919677734375,0.0,156.53746032714844,1895.4371337890625,0.0,1135.4373779296875,0.4209121167659759,1.0,0.0,3.0,1.0,0.0
12315060,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.8465109467506409,0.3657663762569427,0.3311909139156341,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8937951922416687,0.4314765930175781,0.4103938043117523,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8710492253303528,0.3996405601501465,0.281023621559143,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8321313261985779,0.3462857604026794,0.3302876353263855,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334011793136597,0.2340115308761596,1.065429449081421,286.50244140625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.5036315917969,1.0,0.5519849061965942,1.0,1.0,0.0,1.0,-2.903587579727173,2.903580665588379,6.7773730734188575e-06,2.24222469329834,0.6427748203277588,0.6427748203277588,0.0,143.41847229003906,121.0,17825.041015625,-0.0,2108.893798828125,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18621.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319888830184937,1.0,0.0,0.0,1.5263053178787231,1.5263117551803589,1.5544482323548436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.351318359375,0.0,150.67218017578125,1895.4371337890625,0.0,1120.9754638671875,0.4156928658485412,1.0,0.0,3.0,1.0,0.0
12315120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.8465109467506409,0.3657663762569427,0.3311909139156341,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8937951922416687,0.4314765930175781,0.4103938043117523,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8710492253303528,0.3996405601501465,0.281023621559143,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8321313261985779,0.3462857604026794,0.3302876353263855,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334011793136597,0.2340115308761596,1.065429449081421,286.50244140625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.5036315917969,1.0,0.5519849061965942,1.0,1.0,0.0,1.0,-2.903587579727173,2.903580665588379,6.7773730734188575e-06,2.24222469329834,0.6427748203277588,0.6427748203277588,0.0,143.41847229003906,121.0,17825.041015625,-0.0,2108.893798828125,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18621.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319888830184937,1.0,0.0,0.0,1.5263053178787231,1.5263117551803589,1.5544482323548436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.351318359375,0.0,150.67218017578125,1895.4371337890625,0.0,1120.9754638671875,0.4156928658485412,1.0,0.0,3.0,1.0,0.0
12315180,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8632684946060181,0.3659482598304748,0.3309572339057922,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.913418173789978,0.4321393668651581,0.410603255033493,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.8894537091255188,0.4003192186355591,0.2811877131462097,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.8485467433929443,0.3470881879329681,0.3306241929531097,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294189453125,0.7475705146789551,0.2345197945833206,1.0657588243484497,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.531005859375,1.0,0.5458492636680603,1.0,1.0,0.0,1.0,-2.9045560359954834,2.904549360275269,6.782076070521725e-06,2.24305272102356,0.6378101110458374,0.6378101110458374,0.0,133.41127014160156,109.0,17733.310546875,-0.0,2060.964111328125,1.0,283.1499938964844,285.96661376953125,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297206878662109,1.0,0.0,0.0,1.5020211935043335,1.50202739238739,1.5053777246976097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.317626953125,0.0,145.28819274902344,1895.4371337890625,0.0,1106.4598388671875,0.4107947051525116,1.0,0.0,3.0,1.0,0.0
12315240,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8632684946060181,0.3659482598304748,0.3309572339057922,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.913418173789978,0.4321393668651581,0.410603255033493,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.8894537091255188,0.4003192186355591,0.2811877131462097,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.8485467433929443,0.3470881879329681,0.3306241929531097,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294189453125,0.7475705146789551,0.2345197945833206,1.0657588243484497,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.531005859375,1.0,0.5458492636680603,1.0,1.0,0.0,1.0,-2.9045560359954834,2.904549360275269,6.782076070521725e-06,2.24305272102356,0.6378101110458374,0.6378101110458374,0.0,133.41127014160156,109.0,17733.310546875,-0.0,2060.964111328125,1.0,283.1499938964844,285.96661376953125,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297206878662109,1.0,0.0,0.0,1.5020211935043335,1.50202739238739,1.5053777246976097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.317626953125,0.0,145.28819274902344,1895.4371337890625,0.0,1106.4598388671875,0.4107947051525116,1.0,0.0,3.0,1.0,0.0
12315300,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.8736398816108704,0.3660687208175659,0.3308545351028442,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5432434082031,0.9262778162956238,0.4324970245361328,0.4107184112071991,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.9006161689758301,0.4006879329681396,0.281279981136322,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.8586788177490234,0.3475212752819061,0.3308094441890716,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428161621094,0.756325900554657,0.2347927540540695,1.0659445524215698,286.5432434082031,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1796264648437,286.5443725585937,1.0,0.5425594449043274,1.0,1.0,0.0,1.0,-2.905128002166748,2.905121326446533,6.784837296436308e-06,2.2435343265533447,0.6354297399520874,0.6354297399520874,0.0,128.0481414794922,109.0,17689.220703125,-0.0,2035.3519287109373,1.0,283.1499938964844,285.9815368652344,290.0870056152344,291.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18565.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286006569862366,1.0,0.0,0.0,1.4904356002807615,1.4904417991638184,1.482244442740921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.01904296875,0.0,142.76901245117188,1895.4371337890625,0.0,1099.33984375,0.4084659218788147,1.0,0.0,3.0,1.0,0.0
12315360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563659667969,0.8854759931564331,0.3662047982215881,0.3307609260082245,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.9407955408096312,0.4328699111938476,0.4108422994613647,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.91374009847641,0.4010732471942901,0.281379759311676,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.8703022003173828,0.3479715883731842,0.331005722284317,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560607910156,0.7663877606391907,0.2350753396749496,1.06614887714386,286.55645751953125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18084716796875,286.5575866699219,1.0,0.539179265499115,1.0,1.0,0.0,1.0,-2.9057655334472656,2.905758857727051,6.787906386307441e-06,2.2440667152404785,0.6331089735031128,0.6331089735031128,0.0,122.54267120361328,97.0,17646.154296875,-0.0,2009.1334228515625,1.0,283.1499938964844,285.9961853027344,290.0896301269531,291.2976989746094,293.1499938964844,293.1499938964844,283.1499938964844,18547.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274940967559814,1.0,0.0,0.0,1.4791728258132937,1.47917902469635,1.4599272901705262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.83837890625,0.0,140.35000610351562,1895.4371337890625,0.0,1092.3372802734375,0.4062070548534393,1.0,0.0,3.0,1.0,0.0
12315420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.9149962663650512,0.3665220439434051,0.3306033015251159,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9726898074150084,0.4336627721786499,0.4111218452453613,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9475730061531068,0.4018942415714264,0.2816053330898285,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.8989663124084473,0.3489231765270233,0.3314346671104431,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7912999391555786,0.2356671541929245,1.0666217803955078,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322160720825195,1.0,1.0,0.0,1.0,-2.907267093658448,2.9072601795196533,6.795106855861377e-06,2.245307445526123,0.6286536455154419,0.6286536455154419,0.0,111.21131896972656,85.0,17563.4375,-0.0,1955.4443359375,1.0,283.1499938964844,286.0248107910156,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253398656845093,1.0,0.0,0.0,1.4576560258865356,1.4576622247695925,1.4177626894706918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.85986328125,0.0,135.81072998046875,1895.4371337890625,0.0,1078.794677734375,0.40190589427948,1.0,0.0,3.0,1.0,0.0
12315480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.9149962663650512,0.3665220439434051,0.3306033015251159,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9726898074150084,0.4336627721786499,0.4111218452453613,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9475730061531068,0.4018942415714264,0.2816053330898285,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.8989663124084473,0.3489231765270233,0.3314346671104431,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7912999391555786,0.2356671541929245,1.0666217803955078,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322160720825195,1.0,1.0,0.0,1.0,-2.907267093658448,2.9072601795196533,6.795106855861377e-06,2.245307445526123,0.6286536455154419,0.6286536455154419,0.0,111.21131896972656,85.0,17563.4375,-0.0,1955.4443359375,1.0,283.1499938964844,286.0248107910156,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253398656845093,1.0,0.0,0.0,1.4576560258865356,1.4576622247695925,1.4177626894706918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.85986328125,0.0,135.81072998046875,1895.4371337890625,0.0,1078.794677734375,0.40190589427948,1.0,0.0,3.0,1.0,0.0
12315540,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.9540682435035706,0.3668820261955261,0.3305121958255768,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.4346286058425903,0.4073574542999267,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9831881523132324,0.4027658402919769,0.2818881869316101,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.937288224697113,0.3499264419078827,0.331941694021225,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.8209237456321716,0.2362769842147827,1.0673149824142456,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.5248599052429199,1.0,1.0,0.0,1.0,-2.905026197433472,2.905019521713257,6.785421646782197e-06,2.243924617767334,0.6244259476661682,0.6244259476661682,0.0,100.2478485107422,103.0,17472.8359375,-0.0,1897.05224609375,1.0,283.1499938964844,286.0514831542969,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232706308364868,1.0,0.0,0.0,1.4374446868896484,1.437450647354126,1.3787187924663158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.11767578125,0.0,131.6462860107422,1895.4371337890625,0.0,1065.8997802734375,0.3978850245475769,1.0,0.0,3.0,1.0,0.0
12315600,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.9540682435035706,0.3668820261955261,0.3305121958255768,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.4346286058425903,0.4073574542999267,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9831881523132324,0.4027658402919769,0.2818881869316101,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.937288224697113,0.3499264419078827,0.331941694021225,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.8209237456321716,0.2362769842147827,1.0673149824142456,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.5248599052429199,1.0,1.0,0.0,1.0,-2.905026197433472,2.905019521713257,6.785421646782197e-06,2.243924617767334,0.6244259476661682,0.6244259476661682,0.0,100.2478485107422,103.0,17472.8359375,-0.0,1897.05224609375,1.0,283.1499938964844,286.0514831542969,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232706308364868,1.0,0.0,0.0,1.4374446868896484,1.437450647354126,1.3787187924663158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.11767578125,0.0,131.6462860107422,1895.4371337890625,0.0,1065.8997802734375,0.3978850245475769,1.0,0.0,3.0,1.0,0.0
12315660,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.9669586420059204,0.371317982673645,0.3336393535137176,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.4420329630374908,0.3956345319747925,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.993709921836853,0.407864511013031,0.2847377061843872,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6367492675781,0.9520159959793092,0.3553314805030823,0.336030900478363,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8328149318695068,0.2415172755718231,1.0856420993804932,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.5272948741912842,1.0,1.0,0.0,1.0,-2.924424648284912,2.924417734146118,6.875024610053515e-06,2.258328437805176,0.620482325553894,0.620482325553894,0.0,98.4511947631836,123.0,17453.8984375,-0.0,1920.144775390625,1.0,283.1499938964844,286.0829467773437,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621187686920166,1.0,0.0,0.0,1.4183402061462402,1.4183461666107178,1.3423142775081942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.133544921875,0.0,127.78746795654295,1895.4371337890625,0.0,1053.0321044921875,0.3940968811511993,1.0,0.0,3.0,1.0,0.0
12315720,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.9669586420059204,0.371317982673645,0.3336393535137176,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.4420329630374908,0.3956345319747925,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.993709921836853,0.407864511013031,0.2847377061843872,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6367492675781,0.9520159959793092,0.3553314805030823,0.336030900478363,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8328149318695068,0.2415172755718231,1.0856420993804932,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.5272948741912842,1.0,1.0,0.0,1.0,-2.924424648284912,2.924417734146118,6.875024610053515e-06,2.258328437805176,0.620482325553894,0.620482325553894,0.0,98.4511947631836,123.0,17453.8984375,-0.0,1920.144775390625,1.0,283.1499938964844,286.0829467773437,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621187686920166,1.0,0.0,0.0,1.4183402061462402,1.4183461666107178,1.3423142775081942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.133544921875,0.0,127.78746795654295,1895.4371337890625,0.0,1053.0321044921875,0.3940968811511993,1.0,0.0,3.0,1.0,0.0
12315780,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.672119140625,0.9638106822967528,0.3731732368469238,0.3355717360973358,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.9990000128746032,0.4462471902370453,0.4017983078956604,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.991417646408081,0.4102457463741302,0.2865984439849853,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67205810546875,0.9494991302490234,0.3579998016357422,0.3388151526451111,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67144775390625,0.8319159746170044,0.2441568821668625,1.098737359046936,286.6723022460937,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2562866210937,286.6748352050781,1.0,0.5334635972976685,1.0,1.0,0.0,1.0,-2.9554576873779297,2.9554505348205566,7.021627880021697e-06,2.282257556915283,0.6182630658149719,0.6182630658149719,0.0,100.97223663330078,123.0,17513.31640625,-0.0,1984.177978515625,1.0,283.1499938964844,286.1156311035156,290.1190795898437,291.31365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18408.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202493906021118,1.0,0.0,0.0,1.4068387746810913,1.4068447351455688,1.3206329185777577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.57861328125,0.0,125.45482635498048,1895.4371337890625,0.0,1047.2728271484375,0.3917771875858307,1.0,0.0,3.0,1.0,0.0
