time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315840,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6906433105469,0.959264874458313,0.3738950788974762,0.3363328278064728,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908264160156,0.9990000128746032,0.447599858045578,0.4082555174827575,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907653808594,0.98789781332016,0.411210834980011,0.2873604893684387,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.9450728297233582,0.3590947091579437,0.3399735391139984,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.8290724158287048,0.2452262789011001,1.1041654348373413,286.6908569335937,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.26348876953125,286.69354248046875,1.0,0.5372849702835083,1.0,1.0,0.0,1.0,-2.972961187362671,2.972954034805298,7.105074473656714e-06,2.29578709602356,0.6173421144485474,0.6173421144485474,0.0,103.058837890625,143.0,17552.82421875,-0.0,2024.212890625,1.0,283.1499938964844,286.1324157714844,290.1240234375,291.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,18388.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200736165046692,1.0,0.0,0.0,1.4018886089324951,1.401894450187683,1.3113555041854852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.494384765625,0.0,124.44906616210938,1895.4371337890625,0.0,1046.1964111328125,0.3907696008682251,1.0,0.0,3.0,1.0,0.0
12315900,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214050292969,0.9486684799194336,0.3748989105224609,0.3374062180519104,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.9990000128746032,0.4486757516860962,0.4222598671913147,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215270996094,0.97940856218338,0.412583589553833,0.2884553372859955,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213439941406,0.9346352219581604,0.3606549501419067,0.3416432738304138,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.720703125,0.8221459984779358,0.2467180490493774,1.111882209777832,286.7216491699219,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.27069091796875,286.7244567871094,1.0,0.5442931056022644,1.0,1.0,0.0,1.0,-3.0033822059631348,3.0033748149871826,7.2513721534051e-06,2.319342374801636,0.616073489189148,0.616073489189148,0.0,107.39695739746094,143.0,17627.05078125,-0.0,2098.69091796875,1.0,283.1499938964844,286.15985107421875,290.1327514648437,291.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18355.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202153563499451,1.0,0.0,0.0,1.3948237895965576,1.3948296308517456,1.2981716679405508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.9248046875,0.0,123.00881958007812,1895.4371337890625,0.0,1047.0645751953125,0.3893187046051025,1.0,0.0,3.0,1.0,0.0
12315960,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.9245641827583312,0.3757600784301758,0.3385136127471924,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.983819305896759,0.4489654302597046,0.4254827499389648,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479858398437,0.9583654403686525,0.413804829120636,0.2895685136318207,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74786376953125,0.9113365411758424,0.3620441854000091,0.3433191776275635,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8054431080818176,0.2480021566152572,1.119465947151184,286.7480163574219,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2743530273437,286.7494812011719,1.0,0.5514081716537476,1.0,1.0,0.0,1.0,-3.0203022956848145,3.0202951431274414,7.334937436098698e-06,2.333102941513061,0.6149141788482666,0.6149141788482666,0.0,115.31209564208984,163.0,17661.654296875,-0.0,2169.507080078125,1.0,283.1499938964844,286.18377685546875,290.14190673828125,291.34490966796875,293.1499938964844,293.1499938964844,283.1499938964844,18321.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208320260047913,1.0,0.0,0.0,1.388474464416504,1.3884801864624023,1.2863797849149705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.935302734375,0.0,121.7170639038086,1895.4371337890625,0.0,1050.846435546875,0.3880065977573395,1.0,0.0,3.0,1.0,0.0
12316020,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830170035362244,0.3771579265594482,0.3404785692691803,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.9413721561431884,0.4500751793384552,0.4270549416542053,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132480025291444,0.4159278273582458,0.2915976941585541,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727241158485413,0.3644697070121765,0.3463641107082367,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7724442481994629,0.2501145899295807,1.132696270942688,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660218000411987,1.0,1.0,0.0,1.0,-3.047652006149292,3.0476443767547607,7.468531748600071e-06,2.354294776916504,0.6126484870910645,0.6126484870910645,0.0,133.30923461914062,183.0,17695.353515625,-0.0,2310.9580078125,1.0,283.1499938964844,286.21600341796875,290.1560363769531,291.364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18277.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225947737693787,1.0,0.0,0.0,1.3768295049667358,1.3768352270126345,1.264892972585585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.299560546875,0.0,119.4183349609375,1895.4371337890625,0.0,1061.712158203125,0.3856493830680847,1.0,0.0,3.0,1.0,0.0
12316080,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830170035362244,0.3771579265594482,0.3404785692691803,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.9413721561431884,0.4500751793384552,0.4270549416542053,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132480025291444,0.4159278273582458,0.2915976941585541,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727241158485413,0.3644697070121765,0.3463641107082367,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7724442481994629,0.2501145899295807,1.132696270942688,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660218000411987,1.0,1.0,0.0,1.0,-3.047652006149292,3.0476443767547607,7.468531748600071e-06,2.354294776916504,0.6126484870910645,0.6126484870910645,0.0,133.30923461914062,183.0,17695.353515625,-0.0,2310.9580078125,1.0,283.1499938964844,286.21600341796875,290.1560363769531,291.364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18277.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225947737693787,1.0,0.0,0.0,1.3768295049667358,1.3768352270126345,1.264892972585585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.299560546875,0.0,119.4183349609375,1895.4371337890625,0.0,1061.712158203125,0.3856493830680847,1.0,0.0,3.0,1.0,0.0
12316140,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.851332426071167,0.3783110976219177,0.342244803905487,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.9028705954551696,0.451542317867279,0.4290926456451416,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.8794007301330566,0.4178151786327362,0.2934781312942505,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427530527114868,0.3666189014911651,0.3491682708263397,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.7463759183883667,0.251824676990509,1.1442028284072876,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8135070800781,1.0,0.5807780623435974,1.0,1.0,0.0,1.0,-3.07169246673584,3.0716848373413086,7.58726264393772e-06,2.373049736022949,0.610634446144104,0.610634446144104,0.0,152.82760620117188,201.0,17721.92578125,-0.0,2457.4111328125,1.0,283.1499938964844,286.244140625,290.1651306152344,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18241.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240218281745911,1.0,0.0,0.0,1.3666280508041382,1.3666337728500366,1.2462182041872438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.01123046875,0.0,117.43853759765624,1895.4371337890625,0.0,1070.568359375,0.3835988342761993,1.0,0.0,3.0,1.0,0.0
12316200,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.851332426071167,0.3783110976219177,0.342244803905487,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.9028705954551696,0.451542317867279,0.4290926456451416,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.8794007301330566,0.4178151786327362,0.2934781312942505,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427530527114868,0.3666189014911651,0.3491682708263397,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.7463759183883667,0.251824676990509,1.1442028284072876,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8135070800781,1.0,0.5807780623435974,1.0,1.0,0.0,1.0,-3.07169246673584,3.0716848373413086,7.58726264393772e-06,2.373049736022949,0.610634446144104,0.610634446144104,0.0,152.82760620117188,201.0,17721.92578125,-0.0,2457.4111328125,1.0,283.1499938964844,286.244140625,290.1651306152344,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18241.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240218281745911,1.0,0.0,0.0,1.3666280508041382,1.3666337728500366,1.2462182041872438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.01123046875,0.0,117.43853759765624,1895.4371337890625,0.0,1070.568359375,0.3835988342761993,1.0,0.0,3.0,1.0,0.0
12316260,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8280467391014099,0.379336267709732,0.3438707590103149,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392333984375,0.8762232661247253,0.4531551897525787,0.4313029646873474,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8543656468391418,0.4195878803730011,0.2952579855918884,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206329345703125,0.3686185181140899,0.3518014848232269,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.7271830439567566,0.2532801330089569,1.1543991565704346,286.8392333984375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.84033203125,1.0,0.5948255658149719,1.0,1.0,0.0,1.0,-3.093870162963867,3.093862533569336,7.697640285186935e-06,2.3903584480285645,0.6088364124298096,0.6088364124298096,0.0,172.13836669921875,204.0,17745.23046875,-0.0,2601.37646484375,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624810516834259,1.0,0.0,0.0,1.357654690742493,1.3576602935791016,1.2299064167109466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.299560546875,0.0,115.72195434570312,1895.4371337890625,0.0,1075.4852294921875,0.3818044364452362,1.0,0.0,3.0,1.0,0.0
12316320,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8280467391014099,0.379336267709732,0.3438707590103149,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392333984375,0.8762232661247253,0.4531551897525787,0.4313029646873474,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8543656468391418,0.4195878803730011,0.2952579855918884,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206329345703125,0.3686185181140899,0.3518014848232269,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.7271830439567566,0.2532801330089569,1.1543991565704346,286.8392333984375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.84033203125,1.0,0.5948255658149719,1.0,1.0,0.0,1.0,-3.093870162963867,3.093862533569336,7.697640285186935e-06,2.3903584480285645,0.6088364124298096,0.6088364124298096,0.0,172.13836669921875,204.0,17745.23046875,-0.0,2601.37646484375,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624810516834259,1.0,0.0,0.0,1.357654690742493,1.3576602935791016,1.2299064167109466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.299560546875,0.0,115.72195434570312,1895.4371337890625,0.0,1075.4852294921875,0.3818044364452362,1.0,0.0,3.0,1.0,0.0
12316380,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.8157655596733093,0.3803066611289978,0.3451849222183227,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625589609146118,0.4548310339450836,0.4333252906799316,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417629599571228,0.4213166534900665,0.2968039214611053,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088558316230774,0.3705434501171112,0.3540889024734497,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.71711266040802,0.2545854151248932,1.1625823974609375,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039955615997314,1.0,1.0,0.0,1.0,-3.112333536148072,3.112325668334961,7.79027323005721e-06,2.404823541641236,0.6071953773498535,0.6071953773498535,0.0,184.72198486328125,192.0,17758.900390625,-0.0,2704.20263671875,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251018643379211,1.0,0.0,0.0,1.3496397733688354,1.3496453762054443,1.2154276873843628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.502685546875,0.0,114.2111587524414,1895.4371337890625,0.0,1077.3057861328125,0.3802119791507721,1.0,0.0,3.0,1.0,0.0
12316440,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.8157655596733093,0.3803066611289978,0.3451849222183227,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625589609146118,0.4548310339450836,0.4333252906799316,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417629599571228,0.4213166534900665,0.2968039214611053,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088558316230774,0.3705434501171112,0.3540889024734497,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.71711266040802,0.2545854151248932,1.1625823974609375,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039955615997314,1.0,1.0,0.0,1.0,-3.112333536148072,3.112325668334961,7.79027323005721e-06,2.404823541641236,0.6071953773498535,0.6071953773498535,0.0,184.72198486328125,192.0,17758.900390625,-0.0,2704.20263671875,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251018643379211,1.0,0.0,0.0,1.3496397733688354,1.3496453762054443,1.2154276873843628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.502685546875,0.0,114.2111587524414,1895.4371337890625,0.0,1077.3057861328125,0.3802119791507721,1.0,0.0,3.0,1.0,0.0
12316500,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.8143389821052551,0.3807929158210754,0.3456788659095764,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.8611567616462708,0.4556895196437835,0.43418949842453,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.840506374835968,0.4221839010715484,0.2974517941474914,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.8077242374420166,0.3714960813522339,0.3550514280796051,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721008300781,0.7161375284194946,0.255208820104599,1.1657143831253052,286.8723449707031,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27545166015625,286.87310791015625,1.0,0.6057095527648926,1.0,1.0,0.0,1.0,-3.119672536849976,3.119664669036865,7.827328772691544e-06,2.410606622695923,0.6064167022705078,0.6064167022705078,0.0,186.7096710205078,192.0,17760.41015625,-0.0,2729.35302734375,1.0,283.1499938964844,286.30035400390625,290.1876220703125,291.4017028808594,293.1499938964844,293.1499938964844,283.1499938964844,18177.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251075863838196,1.0,0.0,0.0,1.345920443534851,1.34592604637146,1.2087380696357286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.033447265625,0.0,113.51889038085938,1895.4371337890625,0.0,1077.341796875,0.3794781267642975,1.0,0.0,3.0,1.0,0.0
12316560,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8151862025260925,0.3812928199768066,0.3460994660854339,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.8622570633888245,0.4565660655498504,0.4349831044673919,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.84157395362854,0.4230646789073944,0.2980428040027618,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8089384436607361,0.3724543154239654,0.3559289872646332,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.7171384692192078,0.2558284997940063,1.1683954000473022,286.8811340332031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2745056152344,286.8818359375,1.0,0.6062629818916321,1.0,1.0,0.0,1.0,-3.1261229515075684,3.126115083694458,7.859925062803086e-06,2.415670394897461,0.6056561470031738,0.6056561470031738,0.0,186.48486328125,180.0,17759.1484375,-0.0,2741.031982421875,1.0,283.1499938964844,286.30877685546875,290.1930847167969,291.4072265625,293.1499938964844,293.1499938964844,283.1499938964844,18169.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250360012054443,1.0,0.0,0.0,1.3423495292663574,1.3423551321029663,1.2023326689813985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.471435546875,0.0,112.86061096191406,1895.4371337890625,0.0,1076.8941650390625,0.3787778913974762,1.0,0.0,3.0,1.0,0.0
12316620,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8210487365722656,0.3823338150978088,0.3468304872512817,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691787719726562,0.458367109298706,0.4364624321460724,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8481026291847229,0.4248695969581604,0.2991399466991424,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.815566897392273,0.3743958473205566,0.3575505912303924,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.7227252125740051,0.2570735514163971,1.1730254888534546,286.89703369140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050392985343933,1.0,1.0,0.0,1.0,-3.137617826461792,3.1376099586486816,7.91817728895694e-06,2.4246935844421387,0.6041910648345947,0.6041910648345947,0.0,182.05685424804688,168.0,17753.16796875,-0.0,2740.384033203125,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18156.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247051358222961,1.0,0.0,0.0,1.335574746131897,1.335580348968506,1.1902270102837065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.359130859375,0.0,111.6253662109375,1895.4371337890625,0.0,1074.8275146484375,0.3774579167366028,1.0,0.0,3.0,1.0,0.0
12316680,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8210487365722656,0.3823338150978088,0.3468304872512817,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691787719726562,0.458367109298706,0.4364624321460724,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8481026291847229,0.4248695969581604,0.2991399466991424,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.815566897392273,0.3743958473205566,0.3575505912303924,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.7227252125740051,0.2570735514163971,1.1730254888534546,286.89703369140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050392985343933,1.0,1.0,0.0,1.0,-3.137617826461792,3.1376099586486816,7.91817728895694e-06,2.4246935844421387,0.6041910648345947,0.6041910648345947,0.0,182.05685424804688,168.0,17753.16796875,-0.0,2740.384033203125,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18156.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247051358222961,1.0,0.0,0.0,1.335574746131897,1.335580348968506,1.1902270102837065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.359130859375,0.0,111.6253662109375,1895.4371337890625,0.0,1074.8275146484375,0.3774579167366028,1.0,0.0,3.0,1.0,0.0
12316740,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309387564659119,0.383423775434494,0.3474820852279663,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8809604644775391,0.4602216184139251,0.4378637373447418,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592153787612915,0.4267279505729675,0.3001783490180969,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260800838470459,0.3763708770275116,0.3590725660324096,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317339777946472,0.2583335041999817,1.1770910024642944,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018474102020264,1.0,1.0,0.0,1.0,-3.1480536460876465,3.148045539855957,7.971242666826583e-06,2.4328832626342773,0.6027984619140625,0.6027984619140625,0.0,174.25120544433594,156.0,17745.390625,-0.0,2719.4345703125,1.0,283.1499938964844,286.3380126953125,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242024302482605,1.0,0.0,0.0,1.3292256593704224,1.3292312622070312,1.1789376941351293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.43359375,0.0,110.4816665649414,1895.4371337890625,0.0,1071.69287109375,0.3762285709381103,1.0,0.0,3.0,1.0,0.0
12316800,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309387564659119,0.383423775434494,0.3474820852279663,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8809604644775391,0.4602216184139251,0.4378637373447418,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592153787612915,0.4267279505729675,0.3001783490180969,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260800838470459,0.3763708770275116,0.3590725660324096,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317339777946472,0.2583335041999817,1.1770910024642944,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018474102020264,1.0,1.0,0.0,1.0,-3.1480536460876465,3.148045539855957,7.971242666826583e-06,2.4328832626342773,0.6027984619140625,0.6027984619140625,0.0,174.25120544433594,156.0,17745.390625,-0.0,2719.4345703125,1.0,283.1499938964844,286.3380126953125,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242024302482605,1.0,0.0,0.0,1.3292256593704224,1.3292312622070312,1.1789376941351293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.43359375,0.0,110.4816665649414,1895.4371337890625,0.0,1071.69287109375,0.3762285709381103,1.0,0.0,3.0,1.0,0.0
12316860,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.844235360622406,0.3845558166503906,0.3481039702892303,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967658281326294,0.4621153175830841,0.4392323195934295,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743039965629578,0.4286285638809204,0.3011943697929382,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398230075836182,0.3783720135688782,0.3605483174324035,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7436567544937134,0.2596061825752258,1.180872678756714,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.597568690776825,1.0,1.0,0.0,1.0,-3.1579902172088623,3.157982110977173,8.021930625545792e-06,2.44067907333374,0.6014789938926697,0.6014789938926697,0.0,164.5792999267578,144.0,17737.8203125,-0.0,2687.269775390625,1.0,283.1499938964844,286.3511657714844,290.2317199707031,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236211657524109,1.0,0.0,0.0,1.3232553005218506,1.3232609033584597,1.1683709288945465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.793701171875,0.0,109.41619110107422,1895.4371337890625,0.0,1068.0765380859375,0.3750770390033722,1.0,0.0,3.0,1.0,0.0
12316920,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.844235360622406,0.3845558166503906,0.3481039702892303,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967658281326294,0.4621153175830841,0.4392323195934295,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743039965629578,0.4286285638809204,0.3011943697929382,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398230075836182,0.3783720135688782,0.3605483174324035,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7436567544937134,0.2596061825752258,1.180872678756714,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.597568690776825,1.0,1.0,0.0,1.0,-3.1579902172088623,3.157982110977173,8.021930625545792e-06,2.44067907333374,0.6014789938926697,0.6014789938926697,0.0,164.5792999267578,144.0,17737.8203125,-0.0,2687.269775390625,1.0,283.1499938964844,286.3511657714844,290.2317199707031,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236211657524109,1.0,0.0,0.0,1.3232553005218506,1.3232609033584597,1.1683709288945465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.793701171875,0.0,109.41619110107422,1895.4371337890625,0.0,1068.0765380859375,0.3750770390033722,1.0,0.0,3.0,1.0,0.0
12316980,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8568123579025269,0.3854346573352813,0.3485688865184784,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.9117424488067628,0.4635729789733886,0.440263420343399,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.8884314298629761,0.4300940930843353,0.3019616305828094,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8526825308799744,0.3799046576023102,0.3616541028022766,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.7548788189888,0.2605779767036438,1.183638095855713,286.9351501464844,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2709350585937,286.9356994628906,1.0,0.5938908457756042,1.0,1.0,0.0,1.0,-3.1653664112091064,3.165358304977417,8.059657375270035e-06,2.446464776992798,0.6005282402038574,0.6005282402038574,0.0,156.5045166015625,144.0,17732.875,-0.0,2658.41455078125,1.0,283.1499938964844,286.3607482910156,290.2430419921875,291.4556579589844,293.1499938964844,293.1499938964844,283.1499938964844,18130.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231694221496582,1.0,0.0,0.0,1.3189640045166016,1.318969488143921,1.1608049987898997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.556640625,0.0,108.6552734375,1895.4371337890625,0.0,1065.27197265625,0.3742508888244629,1.0,0.0,3.0,1.0,0.0
12317040,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.861261785030365,0.385714054107666,0.3487149477005005,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.9173176288604736,0.4640353322029114,0.4405883550643921,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8933632969856262,0.430559366941452,0.3022037148475647,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8572219610214233,0.3803898096084595,0.3620017766952514,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.7588462233543396,0.260885089635849,1.184499740600586,286.9382629394531,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2708435058594,286.9388122558594,1.0,0.5926858186721802,1.0,1.0,0.0,1.0,-3.167677640914917,3.167669773101806,8.071497177297715e-06,2.448277711868286,0.6002365946769714,0.6002365946769714,0.0,153.88214111328125,132.0,17731.494140625,-0.0,2648.84521484375,1.0,283.1499938964844,286.3637390136719,290.2467346191406,291.459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18128.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230272650718689,1.0,0.0,0.0,1.3176472187042236,1.317652702331543,1.1584884873627745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.4619140625,0.0,108.42247009277344,1895.4371337890625,0.0,1064.390380859375,0.3739975094795227,1.0,0.0,3.0,1.0,0.0
12317100,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8714274764060974,0.3862990438938141,0.3490177690982818,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9301726222038268,0.4650019109249115,0.4412641227245331,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9044960141181946,0.4315329194068908,0.3027078211307525,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8675859570503235,0.3814021944999695,0.3627231419086456,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444580078125,0.7679083943367004,0.2615247070789337,1.186271905899048,286.94464111328125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2707214355469,286.9451904296875,1.0,0.5900986194610596,1.0,1.0,0.0,1.0,-3.172459363937378,3.1724512577056885,8.096017154457513e-06,2.4520275592803955,0.5996479392051697,0.5996479392051697,0.0,148.29171752929688,132.0,17729.04296875,-0.0,2628.10498046875,1.0,283.1499938964844,286.3698425292969,290.25457763671875,291.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18124.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227401494979858,1.0,0.0,0.0,1.314988374710083,1.3149938583374023,1.1538178767978025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.417236328125,0.0,107.95331573486328,1895.4371337890625,0.0,1062.6116943359375,0.3734859526157379,1.0,0.0,3.0,1.0,0.0
12317160,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8828248381614685,0.3868858516216278,0.3493192493915558,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9442279934883118,0.4659708142280578,0.4419388771057129,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9177066683769226,0.4325097799301147,0.3032118678092956,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8792071342468262,0.3824153840541839,0.3634419739246368,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.7780707478523254,0.2621634900569916,1.1880242824554443,286.9509582519531,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2706298828125,286.95147705078125,1.0,0.5874519944190979,1.0,1.0,0.0,1.0,-3.177210569381714,3.1772024631500244,8.120417078316677e-06,2.4557530879974365,0.5990802645683289,0.5990802645683289,0.0,142.606689453125,120.0,17727.08203125,-0.0,2606.7255859375,1.0,283.1499938964844,286.3758239746094,290.2626342773437,291.47491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18120.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224608421325684,1.0,0.0,0.0,1.3124191761016846,1.312424659729004,1.149313604287272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.442138671875,0.0,107.50096130371094,1895.4371337890625,0.0,1060.883544921875,0.3729915916919708,1.0,0.0,3.0,1.0,0.0
12317220,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101192355155944,0.3880608379840851,0.3499175310134887,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740172624588012,0.4679109752178192,0.4432845413684845,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.949764609336853,0.434468537569046,0.3042190372943878,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068543314933776,0.3844404220581054,0.3648719787597656,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021471500396729,0.2634361684322357,1.1914745569229126,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820304155349731,1.0,1.0,0.0,1.0,-3.1866276264190674,3.186619520187378,8.168884050974157e-06,2.4631361961364746,0.598013162612915,0.598013162612915,0.0,131.0411376953125,108.0,17724.9296875,-0.0,2562.531005859375,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219302415847778,1.0,0.0,0.0,1.307566523551941,1.3075720071792605,1.1408302214022117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.71240234375,0.0,106.64855194091795,1895.4371337890625,0.0,1057.6060791015625,0.3720568418502807,1.0,0.0,3.0,1.0,0.0
12317280,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101192355155944,0.3880608379840851,0.3499175310134887,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9740172624588012,0.4679109752178192,0.4432845413684845,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.949764609336853,0.434468537569046,0.3042190372943878,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068543314933776,0.3844404220581054,0.3648719787597656,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021471500396729,0.2634361684322357,1.1914745569229126,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820304155349731,1.0,1.0,0.0,1.0,-3.1866276264190674,3.186619520187378,8.168884050974157e-06,2.4631361961364746,0.598013162612915,0.598013162612915,0.0,131.0411376953125,108.0,17724.9296875,-0.0,2562.531005859375,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219302415847778,1.0,0.0,0.0,1.307566523551941,1.3075720071792605,1.1408302214022117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.71240234375,0.0,106.64855194091795,1895.4371337890625,0.0,1057.6060791015625,0.3720568418502807,1.0,0.0,3.0,1.0,0.0
12317340,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461212158203124,0.3892212510108948,0.3505300879478454,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699152708053589,0.441897839307785,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.982640504837036,0.4364166259765625,0.3052401840686798,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9434010982513428,0.3864484429359436,0.3663142025470733,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8289991617202759,0.2646896243095398,1.1949689388275146,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763208270072937,1.0,1.0,0.0,1.0,-3.1928226947784424,3.192814350128174,8.201623131753877e-06,2.468305349349976,0.5970339179039001,0.5970339179039001,0.0,119.85066986083984,111.0,17717.498046875,-0.0,2513.821533203125,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621437668800354,1.0,0.0,0.0,1.303102970123291,1.3031083345413208,1.1330546811905152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.153076171875,0.0,105.8666763305664,1895.4371337890625,0.0,1054.570556640625,0.3711956441402435,1.0,0.0,3.0,1.0,0.0
12317400,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461212158203124,0.3892212510108948,0.3505300879478454,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699152708053589,0.441897839307785,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.982640504837036,0.4364166259765625,0.3052401840686798,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9434010982513428,0.3864484429359436,0.3663142025470733,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8289991617202759,0.2646896243095398,1.1949689388275146,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763208270072937,1.0,1.0,0.0,1.0,-3.1928226947784424,3.192814350128174,8.201623131753877e-06,2.468305349349976,0.5970339179039001,0.5970339179039001,0.0,119.85066986083984,111.0,17717.498046875,-0.0,2513.821533203125,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621437668800354,1.0,0.0,0.0,1.303102970123291,1.3031083345413208,1.1330546811905152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.153076171875,0.0,105.8666763305664,1895.4371337890625,0.0,1054.570556640625,0.3711956441402435,1.0,0.0,3.0,1.0,0.0
12317460,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.957783341407776,0.3902512788772583,0.3513644635677337,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736137688159942,0.4283769428730011,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921652674674988,0.438248723745346,0.3064413666725158,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9559378623962402,0.3883487582206726,0.368003100156784,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8381257653236389,0.2658402919769287,1.1996396780014038,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738105177879333,1.0,1.0,0.0,1.0,-3.1867101192474365,3.186702013015747,8.170074579538777e-06,2.463509321212769,0.5959383845329285,0.5959383845329285,0.0,116.42747497558594,131.0,17669.02734375,-0.0,2483.21728515625,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207733154296875,1.0,0.0,0.0,1.2985477447509766,1.2985531091690063,1.1251469800299676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.53955078125,0.0,105.09539794921876,1895.4371337890625,0.0,1050.48583984375,0.3703419268131256,1.0,0.0,3.0,1.0,0.0
12317520,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.957783341407776,0.3902512788772583,0.3513644635677337,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736137688159942,0.4283769428730011,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921652674674988,0.438248723745346,0.3064413666725158,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9559378623962402,0.3883487582206726,0.368003100156784,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8381257653236389,0.2658402919769287,1.1996396780014038,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738105177879333,1.0,1.0,0.0,1.0,-3.1867101192474365,3.186702013015747,8.170074579538777e-06,2.463509321212769,0.5959383845329285,0.5959383845329285,0.0,116.42747497558594,131.0,17669.02734375,-0.0,2483.21728515625,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207733154296875,1.0,0.0,0.0,1.2985477447509766,1.2985531091690063,1.1251469800299676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.53955078125,0.0,105.09539794921876,1895.4371337890625,0.0,1050.48583984375,0.3703419268131256,1.0,0.0,3.0,1.0,0.0
12317580,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509481191635132,0.3912867307662964,0.3523568511009216,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.477194994688034,0.4382053017616272,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873113632202148,0.4400958716869354,0.3077743649482727,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498426914215088,0.3902657032012939,0.3698775172233581,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334130048751831,0.2670120894908905,1.2052322626113892,286.9931335449219,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795868039131165,1.0,1.0,0.0,1.0,-3.210258722305298,3.2102503776550293,8.290257937915158e-06,2.4813098907470703,0.5951278805732727,0.5951278805732727,0.0,119.68302917480467,151.0,17714.8515625,-0.0,2547.208740234375,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18091.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198465824127197,1.0,0.0,0.0,1.2944693565368652,1.2944748401641846,1.1180906511754077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.156005859375,0.0,104.3788833618164,1895.4371337890625,0.0,1044.8077392578125,0.3695498406887054,1.0,0.0,3.0,1.0,0.0
12317640,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509481191635132,0.3912867307662964,0.3523568511009216,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.477194994688034,0.4382053017616272,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873113632202148,0.4400958716869354,0.3077743649482727,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9498426914215088,0.3902657032012939,0.3698775172233581,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334130048751831,0.2670120894908905,1.2052322626113892,286.9931335449219,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795868039131165,1.0,1.0,0.0,1.0,-3.210258722305298,3.2102503776550293,8.290257937915158e-06,2.4813098907470703,0.5951278805732727,0.5951278805732727,0.0,119.68302917480467,151.0,17714.8515625,-0.0,2547.208740234375,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18091.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198465824127197,1.0,0.0,0.0,1.2944693565368652,1.2944748401641846,1.1180906511754077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.156005859375,0.0,104.3788833618164,1895.4371337890625,0.0,1044.8077392578125,0.3695498406887054,1.0,0.0,3.0,1.0,0.0
