time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317700,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9420809149742126,0.3918353319168091,0.3529394268989563,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.9990000128746032,0.4777880012989044,0.4499543607234955,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.9804737567901612,0.4410499930381775,0.3085081279277801,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9413454532623292,0.3912465274333954,0.3709003627300262,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.8271984457969666,0.2676099240779876,1.2084087133407593,287.0089111328125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2744445800781,287.0104064941406,1.0,0.5847200751304626,1.0,1.0,0.0,1.0,-3.2309510707855225,3.230942726135254,8.397353667533025e-06,2.497255086898804,0.5949373841285706,0.5949373841285706,0.0,123.38253021240234,151.0,17770.2265625,-0.0,2608.8154296875,1.0,283.1499938964844,286.42877197265625,290.3419189453125,291.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,18077.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195991635322571,1.0,0.0,0.0,1.2930192947387695,1.2930247783660889,1.1155869827916832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.19287109375,0.0,104.09871673583984,1895.4371337890625,0.0,1043.2955322265625,0.3692386150360107,1.0,0.0,3.0,1.0,0.0
12317760,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9224122762680054,0.3923499882221222,0.3536612093448639,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9873179793357848,0.4778327047824859,0.4528857469558716,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.9638015031814576,0.4419724941253662,0.3093507289886474,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9220684766769408,0.3921909928321838,0.3720648884773254,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8134340643882751,0.2681618332862854,1.2122130393981934,287.0227355957031,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2713317871094,287.0233154296875,1.0,0.5902166962623596,1.0,1.0,0.0,1.0,-3.242044687271118,3.2420361042022705,8.45651902636746e-06,2.5063846111297607,0.5948252081871033,0.5948252081871033,0.0,130.37570190429688,171.0,17802.771484375,-0.0,2670.078125,1.0,283.1499938964844,286.4404602050781,290.3540344238281,291.568359375,293.1499938964844,293.1499938964844,283.1499938964844,18061.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196571588516235,1.0,0.0,0.0,1.2919719219207764,1.2919774055480957,1.1137804989402866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.527099609375,0.0,103.8822021484375,1895.4371337890625,0.0,1043.649658203125,0.3689959049224853,1.0,0.0,3.0,1.0,0.0
12317820,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861148357391357,0.3932394087314605,0.3550843596458435,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.951816976070404,0.4786036610603332,0.4540434181690216,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9248366951942444,0.4436968564987182,0.3110314607620239,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8864936828613281,0.3939667642116546,0.3743883669376373,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836248278617859,0.2691459059715271,1.2197285890579224,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020451784133911,1.0,1.0,0.0,1.0,-3.2593770027160645,3.259368419647217,8.547160177840851e-06,2.5197763442993164,0.5946182012557983,0.5946182012557983,0.0,146.9816436767578,191.0,17847.43359375,-0.0,2797.51708984375,1.0,283.1499938964844,286.4533386230469,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620334804058075,1.0,0.0,0.0,1.2903172969818115,1.2903226613998413,1.1109293751587757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.7724609375,0.0,103.55284118652344,1895.4371337890625,0.0,1047.796142578125,0.3686259388923645,1.0,0.0,3.0,1.0,0.0
12317880,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861148357391357,0.3932394087314605,0.3550843596458435,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.951816976070404,0.4786036610603332,0.4540434181690216,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9248366951942444,0.4436968564987182,0.3110314607620239,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8864936828613281,0.3939667642116546,0.3743883669376373,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836248278617859,0.2691459059715271,1.2197285890579224,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020451784133911,1.0,1.0,0.0,1.0,-3.2593770027160645,3.259368419647217,8.547160177840851e-06,2.5197763442993164,0.5946182012557983,0.5946182012557983,0.0,146.9816436767578,191.0,17847.43359375,-0.0,2797.51708984375,1.0,283.1499938964844,286.4533386230469,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620334804058075,1.0,0.0,0.0,1.2903172969818115,1.2903226613998413,1.1109293751587757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.7724609375,0.0,103.55284118652344,1895.4371337890625,0.0,1047.796142578125,0.3686259388923645,1.0,0.0,3.0,1.0,0.0
12317940,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.85693359375,0.3940013647079468,0.3564474582672119,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161458015441896,0.4798031747341156,0.4557877480983734,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.892386794090271,0.4453060925006866,0.3126768171787262,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579152822494507,0.3956324458122253,0.3766703605651855,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583531141281128,0.2700154185295105,1.2270241975784302,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.614612877368927,1.0,1.0,0.0,1.0,-3.276609420776367,3.2766008377075195,8.638023246021476e-06,2.5331950187683105,0.5946293473243713,0.5946293473243713,0.0,165.34315490722656,211.0,17899.001953125,-0.0,2936.199462890625,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18021.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211826801300049,1.0,0.0,0.0,1.2895350456237793,1.289540410041809,1.1095827545659632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.746826171875,0.0,103.3699188232422,1895.4371337890625,0.0,1053.0013427734375,0.3684203624725342,1.0,0.0,3.0,1.0,0.0
12318000,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.85693359375,0.3940013647079468,0.3564474582672119,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161458015441896,0.4798031747341156,0.4557877480983734,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.892386794090271,0.4453060925006866,0.3126768171787262,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579152822494507,0.3956324458122253,0.3766703605651855,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583531141281128,0.2700154185295105,1.2270241975784302,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.614612877368927,1.0,1.0,0.0,1.0,-3.276609420776367,3.2766008377075195,8.638023246021476e-06,2.5331950187683105,0.5946293473243713,0.5946293473243713,0.0,165.34315490722656,211.0,17899.001953125,-0.0,2936.199462890625,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18021.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211826801300049,1.0,0.0,0.0,1.2895350456237793,1.289540410041809,1.1095827545659632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.746826171875,0.0,103.3699188232422,1895.4371337890625,0.0,1053.0013427734375,0.3684203624725342,1.0,0.0,3.0,1.0,0.0
12318060,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.8336060643196106,0.3946660161018371,0.3577556312084198,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8886932730674744,0.4811338782310486,0.4577497541904449,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8669620752334595,0.4468222558498382,0.3142834007740021,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8350988030433655,0.3972045481204986,0.3789001703262329,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381916642189026,0.2707869708538055,1.2340505123138428,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6274805068969727,1.0,1.0,0.0,1.0,-3.2936055660247803,3.293596744537353,8.728115972189698e-06,2.546431541442871,0.594875156879425,0.594875156879425,0.0,184.7089233398437,214.0,17957.091796875,-0.0,3081.436279296875,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621982216835022,1.0,0.0,0.0,1.289714813232422,1.2897201776504517,1.109892124873113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.9228515625,0.0,103.34632110595705,1895.4371337890625,0.0,1057.927001953125,0.3683927655220032,1.0,0.0,3.0,1.0,0.0
12318120,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.8336060643196106,0.3946660161018371,0.3577556312084198,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8886932730674744,0.4811338782310486,0.4577497541904449,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8669620752334595,0.4468222558498382,0.3142834007740021,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8350988030433655,0.3972045481204986,0.3789001703262329,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381916642189026,0.2707869708538055,1.2340505123138428,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6274805068969727,1.0,1.0,0.0,1.0,-3.2936055660247803,3.293596744537353,8.728115972189698e-06,2.546431541442871,0.594875156879425,0.594875156879425,0.0,184.7089233398437,214.0,17957.091796875,-0.0,3081.436279296875,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621982216835022,1.0,0.0,0.0,1.289714813232422,1.2897201776504517,1.109892124873113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.9228515625,0.0,103.34632110595705,1895.4371337890625,0.0,1057.927001953125,0.3683927655220032,1.0,0.0,3.0,1.0,0.0
12318180,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8230818510055542,0.3951801359653473,0.3586032688617706,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8766395449638367,0.4822678864002228,0.4592103064060211,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.855707049369812,0.4480485022068023,0.3154371082782745,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8250302672386169,0.3984754979610443,0.3805064260959625,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743103027344,0.729242205619812,0.2713848948478699,1.2386789321899414,287.0744323730469,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2554626464844,287.0748291015625,1.0,0.6344201564788818,1.0,1.0,0.0,1.0,-3.3052706718444824,3.3052620887756348,8.790379979473073e-06,2.5555779933929443,0.5952280759811401,0.5952280759811401,0.0,195.40968322753903,214.0,18003.55078125,-0.0,3167.344482421875,1.0,283.1499938964844,286.4828491210937,290.4388427734375,291.6676940917969,293.1499938964844,293.1499938964844,283.1499938964844,17984.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226028800010681,1.0,0.0,0.0,1.290502667427063,1.2905080318450928,1.1112485509556798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.887451171875,0.0,103.433349609375,1895.4371337890625,0.0,1061.7623291015625,0.3684888780117035,1.0,0.0,3.0,1.0,0.0
12318240,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8216077089309692,0.3952764868736267,0.3587465286254883,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8749867081642151,0.4824848175048828,0.4594730138778686,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8541761040687561,0.4482794404029846,0.3156421482563019,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8236466646194458,0.3987147510051727,0.3807921409606933,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.7280043959617615,0.2714963555335998,1.2394654750823977,287.075927734375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2548828125,287.0762939453125,1.0,0.6355215311050415,1.0,1.0,0.0,1.0,-3.307295560836792,3.307286739349365,8.80119750945596e-06,2.5571606159210205,0.5953100323677063,0.5953100323677063,0.0,197.02003479003903,217.0,18012.310546875,-0.0,3180.921142578125,1.0,283.1499938964844,286.4840087890625,290.4423522949219,291.6717834472656,293.1499938964844,293.1499938964844,283.1499938964844,17981.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622715175151825,1.0,0.0,0.0,1.2907180786132812,1.290723443031311,1.1116196674265669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.211181640625,0.0,103.461181640625,1895.4371337890625,0.0,1062.4571533203125,0.3685197830200195,1.0,0.0,3.0,1.0,0.0
12318300,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8177616596221924,0.3955746293067932,0.359166145324707,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8707520961761475,0.48316290974617,0.4602686166763305,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8502677083015442,0.4489957392215729,0.3162593245506286,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8200895190238953,0.399457186460495,0.3816530406475067,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.7248038053512573,0.2718411684036255,1.2417771816253662,287.0802307128906,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2530517578125,287.08056640625,1.0,0.6385632753372192,1.0,1.0,0.0,1.0,-3.3133156299591064,3.31330680847168,8.833394531393424e-06,2.561864852905273,0.5956017374992371,0.5956017374992371,0.0,201.3651123046875,217.0,18039.990234375,-0.0,3218.877197265625,1.0,283.1499938964844,286.4871826171875,290.4534912109375,291.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17972.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230528950691223,1.0,0.0,0.0,1.2915422916412354,1.2915476560592651,1.1130396870839833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.38623046875,0.0,103.57366180419922,1895.4371337890625,0.0,1064.54931640625,0.3686449825763702,1.0,0.0,3.0,1.0,0.0
12318360,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.8147019743919373,0.3958684802055359,0.3595551252365112,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8674831986427307,0.4838385283946991,0.4610348045825958,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.847264289855957,0.4497041702270508,0.3168501853942871,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.8173266053199768,0.4001928567886352,0.3824788928031921,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.083984375,0.7222941517829895,0.2721823155879974,1.2439348697662354,287.0840759277344,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2513122558594,287.0844116210937,1.0,0.6411735415458679,1.0,1.0,0.0,1.0,-3.31900405883789,3.318995237350464,8.863868060871027e-06,2.5663084983825684,0.5959462523460388,0.5959462523460388,0.0,204.9735870361328,205.0,18068.537109375,-0.0,3252.046875,1.0,283.1499938964844,286.48992919921875,290.4648132324219,291.6977844238281,293.1499938964844,293.1499938964844,283.1499938964844,17962.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233749389648438,1.0,0.0,0.0,1.292586088180542,1.2925914525985718,1.1148394918336641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.6494140625,0.0,103.72297668457033,1895.4371337890625,0.0,1066.5469970703125,0.3688112795352936,1.0,0.0,3.0,1.0,0.0
12318420,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162825107574463,0.3964589834213257,0.3600316941738128,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696313500404358,0.4851850867271423,0.4622476100921631,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493648767471313,0.4511103928089142,0.3177893459796905,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194452524185181,0.4016554653644562,0.3838042616844177,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238744497299194,0.2728666961193084,1.2467446327209473,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413277983665466,1.0,1.0,0.0,1.0,-3.32714319229126,3.327134370803833,8.907726623874623e-06,2.572729587554932,0.5967606902122498,0.5967606902122498,0.0,204.0916748046875,193.0,18121.365234375,-0.0,3265.35986328125,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239829659461975,1.0,0.0,0.0,1.2952327728271484,1.2952381372451782,1.1194097027100725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.216796875,0.0,104.11729431152344,1895.4371337890625,0.0,1070.326416015625,0.3692502081394195,1.0,0.0,3.0,1.0,0.0
12318480,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162825107574463,0.3964589834213257,0.3600316941738128,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696313500404358,0.4851850867271423,0.4622476100921631,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493648767471313,0.4511103928089142,0.3177893459796905,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194452524185181,0.4016554653644562,0.3838042616844177,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7238744497299194,0.2728666961193084,1.2467446327209473,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413277983665466,1.0,1.0,0.0,1.0,-3.32714319229126,3.327134370803833,8.907726623874623e-06,2.572729587554932,0.5967606902122498,0.5967606902122498,0.0,204.0916748046875,193.0,18121.365234375,-0.0,3265.35986328125,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239829659461975,1.0,0.0,0.0,1.2952327728271484,1.2952381372451782,1.1194097027100725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.216796875,0.0,104.11729431152344,1895.4371337890625,0.0,1070.326416015625,0.3692502081394195,1.0,0.0,3.0,1.0,0.0
12318540,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.822958767414093,0.3970724642276764,0.360333651304245,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8776772618293762,0.4865366816520691,0.4632607996463775,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8569994568824768,0.4525209367275238,0.3185790777206421,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266380429267883,0.4031257629394531,0.3849301934242248,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.7298628687858582,0.2735800743103027,1.2486965656280518,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387190818786621,1.0,1.0,0.0,1.0,-3.3333775997161865,3.33336877822876,8.941344276536256e-06,2.5776288509368896,0.5977639555931091,0.5977639555931091,0.0,197.9773864746093,181.0,18175.595703125,-0.0,3244.648193359375,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245391964912415,1.0,0.0,0.0,1.298675775527954,1.298681139945984,1.1253688825263453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.963623046875,0.0,104.64798736572266,1895.4371337890625,0.0,1073.7918701171875,0.3698404729366302,1.0,0.0,3.0,1.0,0.0
12318600,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.822958767414093,0.3970724642276764,0.360333651304245,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8776772618293762,0.4865366816520691,0.4632607996463775,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8569994568824768,0.4525209367275238,0.3185790777206421,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8266380429267883,0.4031257629394531,0.3849301934242248,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.7298628687858582,0.2735800743103027,1.2486965656280518,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387190818786621,1.0,1.0,0.0,1.0,-3.3333775997161865,3.33336877822876,8.941344276536256e-06,2.5776288509368896,0.5977639555931091,0.5977639555931091,0.0,197.9773864746093,181.0,18175.595703125,-0.0,3244.648193359375,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245391964912415,1.0,0.0,0.0,1.298675775527954,1.298681139945984,1.1253688825263453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.963623046875,0.0,104.64798736572266,1895.4371337890625,0.0,1073.7918701171875,0.3698404729366302,1.0,0.0,3.0,1.0,0.0
12318660,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328341245651245,0.3976970016956329,0.360549658536911,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896603584289551,0.4878848493099212,0.4641689360141754,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8684302568435669,0.4539306461811065,0.319292664527893,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371127247810364,0.4045994281768799,0.3859567940235138,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387227416038513,0.2743199169635772,1.2502799034118652,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346109509468079,1.0,1.0,0.0,1.0,-3.3387274742126465,3.3387184143066406,8.97023801371688e-06,2.581831455230713,0.5989787578582764,0.5989787578582764,0.0,189.17919921875,169.0,18235.046875,-0.0,3206.56689453125,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250808835029602,1.0,0.0,0.0,1.3029648065567017,1.3029701709747314,1.1328144466915549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.173583984375,0.0,105.32142639160156,1895.4371337890625,0.0,1077.1748046875,0.3705877959728241,1.0,0.0,3.0,1.0,0.0
12318720,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328341245651245,0.3976970016956329,0.360549658536911,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896603584289551,0.4878848493099212,0.4641689360141754,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8684302568435669,0.4539306461811065,0.319292664527893,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371127247810364,0.4045994281768799,0.3859567940235138,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387227416038513,0.2743199169635772,1.2502799034118652,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346109509468079,1.0,1.0,0.0,1.0,-3.3387274742126465,3.3387184143066406,8.97023801371688e-06,2.581831455230713,0.5989787578582764,0.5989787578582764,0.0,189.17919921875,169.0,18235.046875,-0.0,3206.56689453125,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250808835029602,1.0,0.0,0.0,1.3029648065567017,1.3029701709747314,1.1328144466915549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.173583984375,0.0,105.32142639160156,1895.4371337890625,0.0,1077.1748046875,0.3705877959728241,1.0,0.0,3.0,1.0,0.0
12318780,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455155491828918,0.3983189761638641,0.3607133328914642,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9049077033996582,0.4892192780971527,0.4650107324123382,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831449151039124,0.4553298950195312,0.319959431886673,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505337834358215,0.4060670137405395,0.386924147605896,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501587271690369,0.275076150894165,1.2516837120056152,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296815276145935,1.0,1.0,0.0,1.0,-3.34359073638916,3.3435816764831543,8.996542419481557e-06,2.58565092086792,0.6004284024238586,0.6004284024238586,0.0,178.94395446777344,157.0,18301.5625,-0.0,3159.068603515625,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256760358810425,1.0,0.0,0.0,1.3081765174865725,1.308181881904602,1.141894827583201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.97509765625,0.0,106.15103149414062,1895.4371337890625,0.0,1080.900390625,0.3715055286884308,1.0,0.0,3.0,1.0,0.0
12318840,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455155491828918,0.3983189761638641,0.3607133328914642,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9049077033996582,0.4892192780971527,0.4650107324123382,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831449151039124,0.4553298950195312,0.319959431886673,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505337834358215,0.4060670137405395,0.386924147605896,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501587271690369,0.275076150894165,1.2516837120056152,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296815276145935,1.0,1.0,0.0,1.0,-3.34359073638916,3.3435816764831543,8.996542419481557e-06,2.58565092086792,0.6004284024238586,0.6004284024238586,0.0,178.94395446777344,157.0,18301.5625,-0.0,3159.068603515625,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256760358810425,1.0,0.0,0.0,1.3081765174865725,1.308181881904602,1.141894827583201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.97509765625,0.0,106.15103149414062,1895.4371337890625,0.0,1080.900390625,0.3715055286884308,1.0,0.0,3.0,1.0,0.0
12318900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.8529982566833496,0.3986252248287201,0.3607797622680664,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.9142948389053344,0.4898779988288879,0.4654117524623871,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8917176127433777,0.4560223519802093,0.320279061794281,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.8584378361701965,0.4067952930927276,0.3873907625675201,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.7569202184677124,0.2754571437835693,1.2523428201675415,287.0958251953125,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.2405090332031,287.0958251953125,1.0,0.6270216107368469,1.0,1.0,0.0,1.0,-3.3458914756774902,3.3458824157714844,9.009000677906442e-06,2.587457656860352,0.6012532711029053,0.6012532711029053,0.0,173.49827575683594,157.0,18337.9921875,-0.0,3133.1005859375,1.0,283.1499938964844,286.49322509765625,290.5764465332031,291.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,17876.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260170340538025,1.0,0.0,0.0,1.3111767768859863,1.311182141304016,1.1471386329731105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.1279296875,0.0,106.63307189941406,1895.4371337890625,0.0,1083.0390625,0.3720372021198272,1.0,0.0,3.0,1.0,0.0
12318960,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8613067865371704,0.3989271223545074,0.3608381450176239,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.925034761428833,0.4905302822589874,0.4658022820949554,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9010857343673706,0.4567091464996338,0.3205914795398712,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8671923875808716,0.4075188934803009,0.3878485262393951,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.7644270658493042,0.2758383750915527,1.252982258796692,287.0957336425781,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2396545410156,287.0957336425781,1.0,0.6242808699607849,1.0,1.0,0.0,1.0,-3.3481266498565674,3.348117589950561,9.021110599860547e-06,2.5892131328582764,0.6021429896354675,0.6021429896354675,0.0,167.92599487304688,145.0,18376.45703125,-0.0,3106.22705078125,1.0,283.1499938964844,286.4920654296875,290.5901184082031,291.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,17865.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263899803161621,1.0,0.0,0.0,1.3144291639328003,1.3144346475601196,1.1528366883339913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.43310546875,0.0,107.1587371826172,1895.4371337890625,0.0,1085.38134765625,0.3726157248020172,1.0,0.0,3.0,1.0,0.0
12319020,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807299137115479,0.3995159566402435,0.3609335720539093,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9493674039840698,0.4918141961097717,0.4665554463863373,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.924104869365692,0.4580643475055694,0.3211972415447235,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.88753342628479,0.4089502394199371,0.3887407481670379,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819352746009827,0.2765983045101166,1.2542105913162231,287.0949401855469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.618629515171051,1.0,1.0,0.0,1.0,-3.352426528930664,3.352417469024658,9.044430044014009e-06,2.5925896167755127,0.6041208505630493,0.6041208505630493,0.0,156.53565979003906,133.0,18459.98828125,-0.0,3050.58642578125,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17840.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272349953651428,1.0,0.0,0.0,1.321704626083374,1.3217101097106934,1.1656339893306725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.5146484375,0.0,108.3445053100586,1895.4371337890625,0.0,1090.7020263671875,0.3739157617092132,1.0,0.0,3.0,1.0,0.0
12319080,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807299137115479,0.3995159566402435,0.3609335720539093,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9493674039840698,0.4918141961097717,0.4665554463863373,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.924104869365692,0.4580643475055694,0.3211972415447235,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.88753342628479,0.4089502394199371,0.3887407481670379,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819352746009827,0.2765983045101166,1.2542105913162231,287.0949401855469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.618629515171051,1.0,1.0,0.0,1.0,-3.352426528930664,3.352417469024658,9.044430044014009e-06,2.5925896167755127,0.6041208505630493,0.6041208505630493,0.0,156.53565979003906,133.0,18459.98828125,-0.0,3050.58642578125,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17840.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272349953651428,1.0,0.0,0.0,1.321704626083374,1.3217101097106934,1.1656339893306725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.5146484375,0.0,108.3445053100586,1895.4371337890625,0.0,1090.7020263671875,0.3739157617092132,1.0,0.0,3.0,1.0,0.0
12319140,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046158194541932,0.4000776708126068,0.36099773645401,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9754592180252076,0.4930624663829803,0.4672676622867584,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9526052474975586,0.459387332201004,0.3217751383781433,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.912763237953186,0.4103530347347259,0.3895986080169678,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8033227324485779,0.2773491442203522,1.2553640604019165,287.0931091308594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6127962470054626,1.0,1.0,0.0,1.0,-3.3564743995666504,3.3564653396606445,9.06641253095586e-06,2.595768690109253,0.6064153909683228,0.6064153909683228,0.0,144.91116333007812,136.0,18553.529296875,-0.0,2992.906005859375,1.0,283.1499938964844,286.48468017578125,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282616257667542,1.0,0.0,0.0,1.3302360773086548,1.330241560935974,1.1807307487288206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.29736328125,0.0,109.75282287597656,1895.4371337890625,0.0,1097.1912841796875,0.3754506111145019,1.0,0.0,3.0,1.0,0.0
12319200,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046158194541932,0.4000776708126068,0.36099773645401,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9754592180252076,0.4930624663829803,0.4672676622867584,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9526052474975586,0.459387332201004,0.3217751383781433,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.912763237953186,0.4103530347347259,0.3895986080169678,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8033227324485779,0.2773491442203522,1.2553640604019165,287.0931091308594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6127962470054626,1.0,1.0,0.0,1.0,-3.3564743995666504,3.3564653396606445,9.06641253095586e-06,2.595768690109253,0.6064153909683228,0.6064153909683228,0.0,144.91116333007812,136.0,18553.529296875,-0.0,2992.906005859375,1.0,283.1499938964844,286.48468017578125,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282616257667542,1.0,0.0,0.0,1.3302360773086548,1.330241560935974,1.1807307487288206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.29736328125,0.0,109.75282287597656,1895.4371337890625,0.0,1097.1912841796875,0.3754506111145019,1.0,0.0,3.0,1.0,0.0
12319260,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185094237327576,0.4005962610244751,0.3612700700759887,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875904321670532,0.4942684769630432,0.4681966602802276,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.966866374015808,0.4606675207614898,0.3225137889385223,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280363917350768,0.4117186665534973,0.3906784355640411,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146215081214905,0.2780777215957641,1.257640361785889,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111778020858765,1.0,1.0,0.0,1.0,-3.362840175628662,3.362831115722656,9.100822353502735e-06,2.600687026977539,0.6089997887611389,0.6089997887611389,0.0,139.76812744140625,139.0,18662.375,-0.0,2977.33056640625,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299020051956177,1.0,0.0,0.0,1.3399207592010498,1.3399263620376587,1.1979858527411125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.54736328125,0.0,111.371826171875,1895.4371337890625,0.0,1107.615234375,0.3772030472755432,1.0,0.0,3.0,1.0,0.0
12319320,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185094237327576,0.4005962610244751,0.3612700700759887,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875904321670532,0.4942684769630432,0.4681966602802276,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.966866374015808,0.4606675207614898,0.3225137889385223,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280363917350768,0.4117186665534973,0.3906784355640411,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146215081214905,0.2780777215957641,1.257640361785889,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6111778020858765,1.0,1.0,0.0,1.0,-3.362840175628662,3.362831115722656,9.100822353502735e-06,2.600687026977539,0.6089997887611389,0.6089997887611389,0.0,139.76812744140625,139.0,18662.375,-0.0,2977.33056640625,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299020051956177,1.0,0.0,0.0,1.3399207592010498,1.3399263620376587,1.1979858527411125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.54736328125,0.0,111.371826171875,1895.4371337890625,0.0,1107.615234375,0.3772030472755432,1.0,0.0,3.0,1.0,0.0
12319380,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9231762290000916,0.4009968340396881,0.3615863919258117,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.991358995437622,0.495308369398117,0.46912682056427,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9714603424072266,0.4617714285850525,0.323246568441391,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9334521293640136,0.4129089415073395,0.3917509317398071,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.8183055520057678,0.2786933481693268,1.2601641416549685,287.08917236328125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2323913574219,287.0890808105469,1.0,0.6114891171455383,1.0,1.0,0.0,1.0,-3.3695454597473145,3.369536161422729,9.137203960563056e-06,2.6058926582336426,0.6116437315940857,0.6116437315940857,0.0,138.5078582763672,139.0,18771.30078125,-0.0,2984.762451171875,1.0,283.1499938964844,286.4747619628906,290.6961669921875,291.9737854003906,293.1499938964844,293.1499938964844,283.1499938964844,17757.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323913931846619,1.0,0.0,0.0,1.349991798400879,1.3499974012374878,1.2160619178303025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.04248046875,0.0,113.08338165283205,1895.4371337890625,0.0,1123.56494140625,0.3790412247180938,1.0,0.0,3.0,1.0,0.0
12319440,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9233393669128418,0.4010283350944519,0.3616141974925995,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.991502046585083,0.4953956007957458,0.4692082405090332,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.97163987159729,0.461864024400711,0.3233105540275574,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9336756467819214,0.4130094051361084,0.3918448686599731,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8184488415718079,0.2787442803382873,1.2603888511657717,287.08892822265625,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2322082519531,287.0888366699219,1.0,0.6115639805793762,1.0,1.0,0.0,1.0,-3.3701367378234863,3.3701276779174805,9.140416295849718e-06,2.606351613998413,0.6118839979171753,0.6118839979171753,0.0,138.48678588867188,142.0,18781.037109375,-0.0,2985.937255859375,1.0,283.1499938964844,286.4742431640625,290.6976928710937,291.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,17754.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326428651809692,1.0,0.0,0.0,1.3509145975112915,1.3509200811386108,1.2177248720490752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.890625,0.0,113.24163818359376,1895.4371337890625,0.0,1125.1849365234375,0.3792104423046112,1.0,0.0,3.0,1.0,0.0
12319500,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9234294891357422,0.4012106359004974,0.36178719997406,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9917238354682922,0.4959267973899841,0.4697167873382568,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9719531536102296,0.4624277353286743,0.323709487915039,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9341356158256532,0.4136238992214203,0.392432153224945,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.8186790943145752,0.2790510952472687,1.2618021965026855,287.0870666503906,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2308654785156,287.0869445800781,1.0,0.6122053861618042,1.0,1.0,0.0,1.0,-3.373842477798462,3.373833417892456,9.160551599052267e-06,2.60922646522522,0.6134306192398071,0.6134306192398071,0.0,138.68209838867188,142.0,18842.94921875,-0.0,2995.192626953125,1.0,283.1499938964844,286.4706726074219,290.7059326171875,291.9891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17740.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343222856521606,1.0,0.0,0.0,1.356887698173523,1.3568933010101318,1.2285171635539882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.892578125,0.0,114.27204895019533,1895.4371337890625,0.0,1136.0439453125,0.3803092837333679,1.0,0.0,3.0,1.0,0.0
