time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319560,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9225173592567444,0.4013721346855163,0.3619545400142669,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.9912216663360596,0.496437132358551,0.4702197313308716,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9713954925537108,0.4629695415496826,0.3241034150123596,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.933584690093994,0.4142186343669891,0.3930147886276245,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848083496094,0.8181909918785095,0.2793410420417785,1.2632057666778564,287.0847473144531,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2294311523437,287.0845947265625,1.0,0.6130256056785583,1.0,1.0,0.0,1.0,-3.3775112628936768,3.377502202987671,9.18050227483036e-06,2.612070322036743,0.6150397062301636,0.6150397062301636,0.0,139.22763061523438,145.0,18906.1875,-0.0,3006.404541015625,1.0,283.1499938964844,286.4666748046875,290.7121276855469,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17725.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361290812492371,1.0,0.0,0.0,1.3631527423858645,1.3631583452224731,1.239887978954357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.4306640625,0.0,115.36329650878906,1895.4371337890625,0.0,1147.8046875,0.381467342376709,1.0,0.0,3.0,1.0,0.0
12319620,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187101125717164,0.4016366302967071,0.3622631132602691,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887236952781676,0.4973958730697632,0.4711961150169372,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9684993624687196,0.4639909565448761,0.3248685300350189,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9304547309875488,0.415351390838623,0.3941546082496643,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157640099525452,0.2798731625080108,1.2659307718276978,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150068044662476,1.0,1.0,0.0,1.0,-3.3846256732940674,3.3846163749694824,9.21923310670536e-06,2.6175780296325684,0.6184313297271729,0.6184313297271729,0.0,141.03004455566406,148.0,19035.951171875,-0.0,3032.51220703125,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399573087692261,1.0,0.0,0.0,1.3765093088150024,1.376514911651611,1.2643046432003757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.173828125,0.0,117.72440338134766,1895.4371337890625,0.0,1172.9892578125,0.3839532434940338,1.0,0.0,3.0,1.0,0.0
12319680,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187101125717164,0.4016366302967071,0.3622631132602691,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887236952781676,0.4973958730697632,0.4711961150169372,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9684993624687196,0.4639909565448761,0.3248685300350189,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9304547309875488,0.415351390838623,0.3941546082496643,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157640099525452,0.2798731625080108,1.2659307718276978,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150068044662476,1.0,1.0,0.0,1.0,-3.3846256732940674,3.3846163749694824,9.21923310670536e-06,2.6175780296325684,0.6184313297271729,0.6184313297271729,0.0,141.03004455566406,148.0,19035.951171875,-0.0,3032.51220703125,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399573087692261,1.0,0.0,0.0,1.3765093088150024,1.376514911651611,1.2643046432003757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.173828125,0.0,117.72440338134766,1895.4371337890625,0.0,1172.9892578125,0.3839532434940338,1.0,0.0,3.0,1.0,0.0
12319740,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133634567260742,0.4018265008926391,0.3625276982784271,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848830103874208,0.4982714653015136,0.4721193611621856,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640437960624696,0.4649321138858795,0.3255957365036011,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256648421287536,0.4164104163646698,0.3952493667602539,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121060729026794,0.2803448736667633,1.2684991359710691,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.617250382900238,1.0,1.0,0.0,1.0,-3.3913350105285645,3.3913259506225586,9.255804798158351e-06,2.622761011123657,0.6220394968986511,0.6220394968986511,0.0,143.4478302001953,151.0,19169.376953125,-0.0,3061.385498046875,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438907980918884,1.0,0.0,0.0,1.3909200429916382,1.390925645828247,1.2909151791973272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.29931640625,0.0,120.32331085205078,1895.4371337890625,0.0,1199.2376708984375,0.3866586983203888,1.0,0.0,3.0,1.0,0.0
12319800,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133634567260742,0.4018265008926391,0.3625276982784271,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848830103874208,0.4982714653015136,0.4721193611621856,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640437960624696,0.4649321138858795,0.3255957365036011,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256648421287536,0.4164104163646698,0.3952493667602539,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121060729026794,0.2803448736667633,1.2684991359710691,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.617250382900238,1.0,1.0,0.0,1.0,-3.3913350105285645,3.3913259506225586,9.255804798158351e-06,2.622761011123657,0.6220394968986511,0.6220394968986511,0.0,143.4478302001953,151.0,19169.376953125,-0.0,3061.385498046875,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438907980918884,1.0,0.0,0.0,1.3909200429916382,1.390925645828247,1.2909151791973272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.29931640625,0.0,120.32331085205078,1895.4371337890625,0.0,1199.2376708984375,0.3866586983203888,1.0,0.0,3.0,1.0,0.0
12319860,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9074477553367616,0.4019452929496765,0.3627415597438812,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802367687225342,0.4990663528442383,0.4729803502559662,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587084650993348,0.4657955467700958,0.3262791335582733,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9201058149337769,0.4173980057239532,0.39629065990448,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077663779258728,0.2807597517967224,1.2708770036697388,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196006536483765,1.0,1.0,0.0,1.0,-3.3975625038146973,3.3975532054901123,9.289780791732484e-06,2.627559185028076,0.6258465647697449,0.6258465647697449,0.0,146.20668029785156,154.0,19305.736328125,-0.0,3091.267578125,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478075981140137,1.0,0.0,0.0,1.4063235521316528,1.4063292741775513,1.319665727805841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.0703125,0.0,123.15887451171876,1895.4371337890625,0.0,1225.74169921875,0.3895744085311889,1.0,0.0,3.0,1.0,0.0
12319920,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9074477553367616,0.4019452929496765,0.3627415597438812,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802367687225342,0.4990663528442383,0.4729803502559662,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587084650993348,0.4657955467700958,0.3262791335582733,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9201058149337769,0.4173980057239532,0.39629065990448,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077663779258728,0.2807597517967224,1.2708770036697388,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196006536483765,1.0,1.0,0.0,1.0,-3.3975625038146973,3.3975532054901123,9.289780791732484e-06,2.627559185028076,0.6258465647697449,0.6258465647697449,0.0,146.20668029785156,154.0,19305.736328125,-0.0,3091.267578125,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478075981140137,1.0,0.0,0.0,1.4063235521316528,1.4063292741775513,1.319665727805841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.0703125,0.0,123.15887451171876,1895.4371337890625,0.0,1225.74169921875,0.3895744085311889,1.0,0.0,3.0,1.0,0.0
12319980,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015701413154602,0.4019965827465057,0.362902283668518,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751029014587402,0.499783992767334,0.4737764596939087,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9528974294662476,0.4665840566158294,0.3269162476062774,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143173694610596,0.4183169901371002,0.3972751498222351,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030434250831604,0.2811215221881866,1.2730528116226196,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219717264175415,1.0,1.0,0.0,1.0,-3.403281211853028,3.4032719135284424,9.320997378381437e-06,2.631950855255127,0.6298338770866394,0.6298338770866394,0.0,149.15036010742188,157.0,19444.404296875,-0.0,3121.183837890625,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516854763031006,1.0,0.0,0.0,1.4226475954055786,1.4226534366607666,1.3504798346275493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.7119140625,0.0,126.22750854492188,1895.4371337890625,0.0,1252.337158203125,0.3926883041858673,1.0,0.0,3.0,1.0,0.0
12320040,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015701413154602,0.4019965827465057,0.362902283668518,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751029014587402,0.499783992767334,0.4737764596939087,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9528974294662476,0.4665840566158294,0.3269162476062774,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9143173694610596,0.4183169901371002,0.3972751498222351,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030434250831604,0.2811215221881866,1.2730528116226196,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6219717264175415,1.0,1.0,0.0,1.0,-3.403281211853028,3.4032719135284424,9.320997378381437e-06,2.631950855255127,0.6298338770866394,0.6298338770866394,0.0,149.15036010742188,157.0,19444.404296875,-0.0,3121.183837890625,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516854763031006,1.0,0.0,0.0,1.4226475954055786,1.4226534366607666,1.3504798346275493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.7119140625,0.0,126.22750854492188,1895.4371337890625,0.0,1252.337158203125,0.3926883041858673,1.0,0.0,3.0,1.0,0.0
12320100,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.8986625075340271,0.4019960463047027,0.3629610240459442,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9724087715148926,0.5001125335693359,0.4741479754447937,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9498856663703918,0.466948926448822,0.3272158205509186,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.9114378094673156,0.4187496602535248,0.3977440595626831,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8006339073181152,0.2812821567058563,1.27405846118927,287.0458679199219,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2132263183594,287.0454406738281,1.0,0.6231487989425659,1.0,1.0,0.0,1.0,-3.405932664871216,3.405923366546631,9.335474715044256e-06,2.633981227874756,0.6318942308425903,0.6318942308425903,0.0,150.66461181640625,157.0,19514.5078125,-0.0,3135.956298828125,1.0,283.1499938964844,286.4119567871094,290.69439697265625,292.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17612.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536011695861816,1.0,0.0,0.0,1.4311573505401611,1.4311631917953491,1.3666841880421998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.13916015625,0.0,127.8532485961914,1895.4371337890625,0.0,1265.603759765625,0.3943208456039428,1.0,0.0,3.0,1.0,0.0
12320160,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.8957636952400208,0.4019802212715149,0.3630068302154541,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9696597456932068,0.5004231929779053,0.4745035469532013,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9468408226966858,0.4672964811325073,0.3275039792060852,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.9086172580718994,0.4191665351390838,0.3981989324092865,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.7982275485992432,0.2814310789108276,1.2750154733657837,287.03973388671875,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21124267578125,287.039306640625,1.0,0.6243159174919128,1.0,1.0,0.0,1.0,-3.4084603786468506,3.4084510803222656,9.349273568659555e-06,2.6359126567840576,0.6339918375015259,0.6339918375015259,0.0,152.19508361816406,160.0,19584.958984375,-0.0,3150.565185546875,1.0,283.1499938964844,286.4040222167969,290.6864013671875,292.0218200683594,293.1499938964844,293.1499938964844,283.1499938964844,17601.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555156707763672,1.0,0.0,0.0,1.4398630857467651,1.4398689270019531,1.3833619050274137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.3515625,0.0,129.53436279296875,1895.4371337890625,0.0,1278.9459228515625,0.3959968984127044,1.0,0.0,3.0,1.0,0.0
12320220,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900266885757446,0.4019010365009308,0.3630576133728027,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640354514122008,0.5009886026382446,0.4751639366149902,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.940703511238098,0.4679374098777771,0.3280439972877502,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032313823699952,0.4199509024620056,0.3990639746189117,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.7934540510177612,0.2816928625106811,1.27677583694458,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266095638275146,1.0,1.0,0.0,1.0,-3.413123607635498,3.413114309310913,9.374722139909863e-06,2.6394622325897217,0.6382986903190613,0.6382986903190613,0.0,155.28887939453125,163.0,19726.828125,-0.0,3179.146240234375,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17580.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593294739723206,1.0,0.0,0.0,1.4578721523284912,1.4578781127929688,1.418183046553168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.13720703125,0.0,133.07009887695312,1895.4371337890625,0.0,1305.7706298828125,0.3994821310043335,1.0,0.0,3.0,1.0,0.0
12320280,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900266885757446,0.4019010365009308,0.3630576133728027,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640354514122008,0.5009886026382446,0.4751639366149902,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.940703511238098,0.4679374098777771,0.3280439972877502,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032313823699952,0.4199509024620056,0.3990639746189117,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.7934540510177612,0.2816928625106811,1.27677583694458,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266095638275146,1.0,1.0,0.0,1.0,-3.413123607635498,3.413114309310913,9.374722139909863e-06,2.6394622325897217,0.6382986903190613,0.6382986903190613,0.0,155.28887939453125,163.0,19726.828125,-0.0,3179.146240234375,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17580.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593294739723206,1.0,0.0,0.0,1.4578721523284912,1.4578781127929688,1.418183046553168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.13720703125,0.0,133.07009887695312,1895.4371337890625,0.0,1305.7706298828125,0.3994821310043335,1.0,0.0,3.0,1.0,0.0
12320340,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844186663627625,0.4017637073993683,0.3630578219890594,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583054780960084,0.5014849305152893,0.4757610559463501,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345861673355104,0.4685114324092865,0.3285387754440307,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981425762176514,0.4206742942333221,0.3998733162879944,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.788775622844696,0.2819108068943023,1.278347134590149,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288446187973022,1.0,1.0,0.0,1.0,-3.4173009395599365,3.4172914028167725,9.397499525221065e-06,2.6426234245300293,0.6427363157272339,0.6427363157272339,0.0,158.4076385498047,166.0,19869.490234375,-0.0,3206.839599609375,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631366610527039,1.0,0.0,0.0,1.4765887260437012,1.4765946865081787,1.4548308513440136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.17431640625,0.0,136.82684326171875,1895.4371337890625,0.0,1332.8717041015625,0.4031281173229217,1.0,0.0,3.0,1.0,0.0
12320400,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844186663627625,0.4017637073993683,0.3630578219890594,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9583054780960084,0.5014849305152893,0.4757610559463501,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345861673355104,0.4685114324092865,0.3285387754440307,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981425762176514,0.4206742942333221,0.3998733162879944,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.788775622844696,0.2819108068943023,1.278347134590149,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288446187973022,1.0,1.0,0.0,1.0,-3.4173009395599365,3.4172914028167725,9.397499525221065e-06,2.6426234245300293,0.6427363157272339,0.6427363157272339,0.0,158.4076385498047,166.0,19869.490234375,-0.0,3206.839599609375,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631366610527039,1.0,0.0,0.0,1.4765887260437012,1.4765946865081787,1.4548308513440136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.17431640625,0.0,136.82684326171875,1895.4371337890625,0.0,1332.8717041015625,0.4031281173229217,1.0,0.0,3.0,1.0,0.0
12320460,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789635300636292,0.4015674889087677,0.3630064129829407,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525177478790284,0.501910388469696,0.4762928187847137,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.928556740283966,0.4690171778202057,0.3289869427680969,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931781649589539,0.4213353097438812,0.4006251096725464,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842134833335876,0.2820846736431122,1.2797261476516724,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310132145881653,1.0,1.0,0.0,1.0,-3.420980930328369,3.420971632003784,9.417530236532912e-06,2.6453866958618164,0.647299587726593,0.647299587726593,0.0,161.5377197265625,169.0,20012.767578125,-0.0,3233.525146484375,1.0,283.1499938964844,286.3507995605469,290.6216735839844,291.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17542.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669080853462219,1.0,0.0,0.0,1.4960001707077026,1.4960062503814695,1.493333172675193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.52099609375,0.0,140.8125457763672,1895.4371337890625,0.0,1360.030029296875,0.4069336354732513,1.0,0.0,3.0,1.0,0.0
12320520,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789635300636292,0.4015674889087677,0.3630064129829407,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525177478790284,0.501910388469696,0.4762928187847137,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.928556740283966,0.4690171778202057,0.3289869427680969,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931781649589539,0.4213353097438812,0.4006251096725464,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.7842134833335876,0.2820846736431122,1.2797261476516724,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310132145881653,1.0,1.0,0.0,1.0,-3.420980930328369,3.420971632003784,9.417530236532912e-06,2.6453866958618164,0.647299587726593,0.647299587726593,0.0,161.5377197265625,169.0,20012.767578125,-0.0,3233.525146484375,1.0,283.1499938964844,286.3507995605469,290.6216735839844,291.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17542.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669080853462219,1.0,0.0,0.0,1.4960001707077026,1.4960062503814695,1.493333172675193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.52099609375,0.0,140.8125457763672,1895.4371337890625,0.0,1360.030029296875,0.4069336354732513,1.0,0.0,3.0,1.0,0.0
12320580,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736774921417236,0.4013176560401916,0.3629077076911926,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467183351516724,0.5022706389427185,0.4767640829086303,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226801991462708,0.4694602191448211,0.32939213514328,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883529901504517,0.4219387769699096,0.4013236165046692,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797825932502747,0.2822184860706329,1.2809293270111084,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331173777580261,1.0,1.0,0.0,1.0,-3.424203872680664,3.424194574356079,9.435030733584426e-06,2.6477842330932617,0.6519718170166016,0.6519718170166016,0.0,164.67221069335938,172.0,20156.1328125,-0.0,3259.24072265625,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706370711326599,1.0,0.0,0.0,1.5160201787948608,1.5160263776779177,1.5335692182816274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.31689453125,0.0,145.01815795898438,1895.4371337890625,0.0,1387.18212890625,0.4108823537826538,1.0,0.0,3.0,1.0,0.0
12320640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736774921417236,0.4013176560401916,0.3629077076911926,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467183351516724,0.5022706389427185,0.4767640829086303,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226801991462708,0.4694602191448211,0.32939213514328,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883529901504517,0.4219387769699096,0.4013236165046692,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7797825932502747,0.2822184860706329,1.2809293270111084,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331173777580261,1.0,1.0,0.0,1.0,-3.424203872680664,3.424194574356079,9.435030733584426e-06,2.6477842330932617,0.6519718170166016,0.6519718170166016,0.0,164.67221069335938,172.0,20156.1328125,-0.0,3259.24072265625,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706370711326599,1.0,0.0,0.0,1.5160201787948608,1.5160263776779177,1.5335692182816274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.31689453125,0.0,145.01815795898438,1895.4371337890625,0.0,1387.18212890625,0.4108823537826538,1.0,0.0,3.0,1.0,0.0
12320700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8710989952087402,0.401172935962677,0.3628408014774322,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9438254237174988,0.5024264454841614,0.4769771099090576,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9198161363601683,0.4696584343910217,0.329578697681427,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.8859937787055969,0.4222190678119659,0.4016529023647308,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.7776176333427429,0.2822705507278442,1.2814656496047974,286.9731750488281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1929016113281,286.9725952148437,1.0,0.6341449618339539,1.0,1.0,0.0,1.0,-3.425645351409912,3.425636053085327,9.442837836104443e-06,2.6488468647003174,0.6543470025062561,0.6543470025062561,0.0,166.2396240234375,172.0,20227.80078125,-0.0,3271.725341796875,1.0,283.1499938964844,286.3211975097656,290.5810852050781,291.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17516.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724775433540344,1.0,0.0,0.0,1.526250958442688,1.5262571573257446,1.5543375297966122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.03759765625,0.0,147.2049560546875,1895.4371337890625,0.0,1400.69140625,0.4129091203212738,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8685640692710876,0.4010156691074371,0.362762838602066,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.9409435391426086,0.5025668144226074,0.4771757423877716,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648132324219,0.9170108437538148,0.469841867685318,0.3297550976276397,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8836708068847656,0.4224856495857239,0.4019694626331329,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.7754870057106018,0.2823132872581482,1.2819607257843018,286.9647827148437,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.19091796875,286.9642028808594,1.0,0.6351568102836609,1.0,1.0,0.0,1.0,-3.4269790649414062,3.4269697666168213,9.450044672121294e-06,2.649822950363159,0.6567462086677551,0.6567462086677551,0.0,167.8067169189453,175.0,20299.4140625,-0.0,3283.96923828125,1.0,283.1499938964844,286.3110046386719,290.5667724609375,291.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17508.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743000745773315,1.0,0.0,0.0,1.5366185903549194,1.5366249084472656,1.5755260562855258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.66259765625,0.0,149.44700622558594,1895.4371337890625,0.0,1414.138916015625,0.4149688482284546,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636242151260376,0.4006652534008026,0.3625750243663788,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352306723594666,0.5028026700019836,0.477531224489212,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116036891937256,0.4701660275459289,0.3300784230232239,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.879133939743042,0.4229791164398193,0.402565598487854,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.771328866481781,0.2823717892169952,1.282831788063049,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371346712112427,1.0,1.0,0.0,1.0,-3.4293346405029297,3.4293251037597656,9.462722118769308e-06,2.6515252590179443,0.661612868309021,0.661612868309021,0.0,170.93910217285156,178.0,20442.3515625,-0.0,3307.75146484375,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778823733329773,1.0,0.0,0.0,1.5577431917190552,1.5577495098114014,1.6191427221201593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.6845703125,0.0,154.09677124023438,1895.4371337890625,0.0,1440.76904296875,0.4191830456256866,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636242151260376,0.4006652534008026,0.3625750243663788,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352306723594666,0.5028026700019836,0.477531224489212,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116036891937256,0.4701660275459289,0.3300784230232239,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.879133939743042,0.4229791164398193,0.402565598487854,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.771328866481781,0.2823717892169952,1.282831788063049,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371346712112427,1.0,1.0,0.0,1.0,-3.4293346405029297,3.4293251037597656,9.462722118769308e-06,2.6515252590179443,0.661612868309021,0.661612868309021,0.0,170.93910217285156,178.0,20442.3515625,-0.0,3307.75146484375,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778823733329773,1.0,0.0,0.0,1.5577431917190552,1.5577495098114014,1.6191427221201593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.6845703125,0.0,154.09677124023438,1895.4371337890625,0.0,1440.76904296875,0.4191830456256866,1.0,0.0,3.0,1.0,0.0
12320940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588514924049377,0.4002659022808075,0.3623436987400055,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296112060546876,0.5029771327972412,0.4778293073177337,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065086245536804,0.4704317450523376,0.3303614258766174,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747372627258301,0.4234179556369781,0.4031107127666473,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7673038840293884,0.2823934555053711,1.283539891242981,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390494704246521,1.0,1.0,0.0,1.0,-3.431262969970703,3.431253433227539,9.47301941778278e-06,2.652886152267456,0.6665700674057007,0.6665700674057007,0.0,174.06771850585938,181.0,20584.73828125,-0.0,3330.55029296875,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813542246818542,1.0,0.0,0.0,1.5793896913528442,1.57939612865448,1.664454885030864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.50341796875,0.0,158.97645568847656,1895.4371337890625,0.0,1466.826171875,0.4235252141952514,1.0,0.0,3.0,1.0,0.0
12321000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588514924049377,0.4002659022808075,0.3623436987400055,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296112060546876,0.5029771327972412,0.4778293073177337,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065086245536804,0.4704317450523376,0.3303614258766174,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747372627258301,0.4234179556369781,0.4031107127666473,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7673038840293884,0.2823934555053711,1.283539891242981,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390494704246521,1.0,1.0,0.0,1.0,-3.431262969970703,3.431253433227539,9.47301941778278e-06,2.652886152267456,0.6665700674057007,0.6665700674057007,0.0,174.06771850585938,181.0,20584.73828125,-0.0,3330.55029296875,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813542246818542,1.0,0.0,0.0,1.5793896913528442,1.57939612865448,1.664454885030864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.50341796875,0.0,158.97645568847656,1895.4371337890625,0.0,1466.826171875,0.4235252141952514,1.0,0.0,3.0,1.0,0.0
12321060,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8542404770851135,0.3998202085494995,0.3620710074901581,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9241209626197816,0.5030921101570129,0.478071928024292,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9017734527587892,0.4706413447856903,0.3306056559085846,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8704778552055359,0.4238038063049316,0.4036063849925995,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7634091973304749,0.2823797762393951,1.284091591835022,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.640903651714325,1.0,1.0,0.0,1.0,-3.432780504226685,3.4327709674835205,9.481025699642489e-06,2.6539194583892822,0.6716119050979614,0.6716119050979614,0.0,177.19192504882812,184.0,20726.38671875,-0.0,3352.390380859375,1.0,283.1499938964844,286.246826171875,290.47674560546875,291.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,17462.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847029328346252,1.0,0.0,0.0,1.6015230417251587,1.6015294790267944,1.71143256011419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.26220703125,0.0,164.0874481201172,1895.4371337890625,0.0,1492.18603515625,0.4279884994029999,1.0,0.0,3.0,1.0,0.0
12321120,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8542404770851135,0.3998202085494995,0.3620710074901581,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9241209626197816,0.5030921101570129,0.478071928024292,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9017734527587892,0.4706413447856903,0.3306056559085846,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8704778552055359,0.4238038063049316,0.4036063849925995,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7634091973304749,0.2823797762393951,1.284091591835022,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.640903651714325,1.0,1.0,0.0,1.0,-3.432780504226685,3.4327709674835205,9.481025699642489e-06,2.6539194583892822,0.6716119050979614,0.6716119050979614,0.0,177.19192504882812,184.0,20726.38671875,-0.0,3352.390380859375,1.0,283.1499938964844,286.246826171875,290.47674560546875,291.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,17462.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847029328346252,1.0,0.0,0.0,1.6015230417251587,1.6015294790267944,1.71143256011419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.26220703125,0.0,164.0874481201172,1895.4371337890625,0.0,1492.18603515625,0.4279884994029999,1.0,0.0,3.0,1.0,0.0
12321180,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8497832417488098,0.3993307650089264,0.3617583215236664,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9187927842140198,0.5031440854072571,0.4782555997371673,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8972334265708923,0.470791757106781,0.330808937549591,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8663479685783386,0.4241332411766052,0.4040493369102478,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.7596378922462463,0.2823289930820465,1.2844786643981934,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.892333984375,1.0,0.6426944136619568,1.0,1.0,0.0,1.0,-3.433868408203125,3.433858871459961,9.486637281952426e-06,2.654611587524414,0.6767403483390808,0.6767403483390808,0.0,180.31016540527344,187.0,20867.1953125,-0.0,3373.20947265625,1.0,283.1499938964844,286.2244567871094,290.44696044921875,291.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17449.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879152059555054,1.0,0.0,0.0,1.6241573095321655,1.6241638660430908,1.7601495017061097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.123046875,0.0,169.443603515625,1895.4371337890625,0.0,1516.7183837890625,0.4325766563415527,1.0,0.0,3.0,1.0,0.0
12321240,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8497832417488098,0.3993307650089264,0.3617583215236664,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9187927842140198,0.5031440854072571,0.4782555997371673,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8972334265708923,0.470791757106781,0.330808937549591,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8663479685783386,0.4241332411766052,0.4040493369102478,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.7596378922462463,0.2823289930820465,1.2844786643981934,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.892333984375,1.0,0.6426944136619568,1.0,1.0,0.0,1.0,-3.433868408203125,3.433858871459961,9.486637281952426e-06,2.654611587524414,0.6767403483390808,0.6767403483390808,0.0,180.31016540527344,187.0,20867.1953125,-0.0,3373.20947265625,1.0,283.1499938964844,286.2244567871094,290.44696044921875,291.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17449.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879152059555054,1.0,0.0,0.0,1.6241573095321655,1.6241638660430908,1.7601495017061097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.123046875,0.0,169.443603515625,1895.4371337890625,0.0,1516.7183837890625,0.4325766563415527,1.0,0.0,3.0,1.0,0.0
12321300,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.8476117253303528,0.3990721106529236,0.3615897893905639,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.916204273700714,0.5031501054763794,0.4783287346363067,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.8950062394142151,0.4708482623100281,0.3308976292610168,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.8643324971199036,0.424280047416687,0.4042540192604065,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.7577990889549255,0.2822918891906738,1.2846202850341797,286.8835144042969,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1734924316406,286.8828430175781,1.0,0.6435697674751282,1.0,1.0,0.0,1.0,-3.434276819229126,3.434267282485962,9.488689101999626e-06,2.654850482940674,0.6793314814567566,0.6793314814567566,0.0,181.86769104003903,187.0,20937.09375,-0.0,3383.29736328125,1.0,283.1499938964844,286.213134765625,290.4323425292969,291.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17442.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894709467887878,1.0,0.0,0.0,1.6356250047683716,1.6356315612792969,1.785093104444968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.6064453125,0.0,172.2070770263672,1895.4371337890625,0.0,1528.6708984375,0.4349098801612854,1.0,0.0,3.0,1.0,0.0
12321360,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.8454762101173401,0.3988037407398224,0.3614127933979034,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739929199219,0.9136726260185242,0.5031427145004272,0.4783893525600433,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.8928071856498718,0.4708923399448395,0.3309777379035949,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.8623489141464233,0.4244147539138794,0.404447466135025,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742370605469,0.7559904456138611,0.2822470366954803,1.2847274541854858,286.8739929199219,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.171630859375,286.8733215332031,1.0,0.6444318294525146,1.0,1.0,0.0,1.0,-3.4345948696136475,3.4345853328704834,9.49023615248734e-06,2.655017614364624,0.6819407343864441,0.6819407343864441,0.0,183.42404174804688,190.0,21006.740234375,-0.0,3393.16845703125,1.0,283.1499938964844,286.2017517089844,290.4180603027344,291.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,17436.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909890174865723,1.0,0.0,0.0,1.6471936702728271,1.647200345993042,1.8104340426816642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1591796875,0.0,175.02923583984375,1895.4371337890625,0.0,1540.37841796875,0.4372691512107849,1.0,0.0,3.0,1.0,0.0
