time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321420,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.8413053750991821,0.3982364535331726,0.3610318005084991,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.9087982177734376,0.5030863285064697,0.4784716665744781,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.8884908556938171,0.4709419906139374,0.3311112523078918,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8584728837013245,0.4246467053890228,0.4047991931438446,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.7524592876434326,0.2821332514286041,1.284834861755371,286.854736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.85406494140625,1.0,0.6461147665977478,1.0,1.0,0.0,1.0,-3.434948682785034,3.43493914604187,9.491761375102216e-06,2.65513014793396,0.6872152090072632,0.6872152090072632,0.0,186.5328826904297,193.0,21145.1796875,-0.0,3412.22998046875,1.0,283.1499938964844,286.1787414550781,290.3907470703125,291.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17424.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939063668251038,1.0,0.0,0.0,1.6706432104110718,1.6706500053405762,1.862347858150315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.5693359375,0.0,180.8568572998047,1895.4371337890625,0.0,1562.9990234375,0.4420682489871979,1.0,0.0,3.0,1.0,0.0
12321480,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.8413053750991821,0.3982364535331726,0.3610318005084991,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.9087982177734376,0.5030863285064697,0.4784716665744781,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.8884908556938171,0.4709419906139374,0.3311112523078918,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8584728837013245,0.4246467053890228,0.4047991931438446,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.7524592876434326,0.2821332514286041,1.284834861755371,286.854736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.85406494140625,1.0,0.6461147665977478,1.0,1.0,0.0,1.0,-3.434948682785034,3.43493914604187,9.491761375102216e-06,2.65513014793396,0.6872152090072632,0.6872152090072632,0.0,186.5328826904297,193.0,21145.1796875,-0.0,3412.22998046875,1.0,283.1499938964844,286.1787414550781,290.3907470703125,291.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17424.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939063668251038,1.0,0.0,0.0,1.6706432104110718,1.6706500053405762,1.862347858150315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.5693359375,0.0,180.8568572998047,1895.4371337890625,0.0,1562.9990234375,0.4420682489871979,1.0,0.0,3.0,1.0,0.0
12321540,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8372619152069092,0.3976336717605591,0.3606193363666534,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.904217541217804,0.5029821395874023,0.4785091578960418,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8842871785163879,0.4709475934505462,0.3312142491340637,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8547186255455017,0.4248353838920593,0.4051103889942169,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.7490419149398804,0.2819919288158417,1.2848201990127563,286.8352966308594,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8345947265625,1.0,0.647750198841095,1.0,1.0,0.0,1.0,-3.434978008270264,3.4349684715271,9.491485798207576e-06,2.654989242553711,0.6925542950630188,0.6925542950630188,0.0,189.6377868652344,196.0,21282.064453125,-0.0,3430.50830078125,1.0,283.1499938964844,286.1555480957031,290.36529541015625,291.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,17412.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696645975112915,1.0,0.0,0.0,1.6944382190704346,1.6944451332092283,1.9157768349487014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.3984375,0.0,186.91748046875,1895.4371337890625,0.0,1584.3851318359375,0.4469601213932037,1.0,0.0,3.0,1.0,0.0
12321600,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8372619152069092,0.3976336717605591,0.3606193363666534,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.904217541217804,0.5029821395874023,0.4785091578960418,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8842871785163879,0.4709475934505462,0.3312142491340637,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8547186255455017,0.4248353838920593,0.4051103889942169,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.7490419149398804,0.2819919288158417,1.2848201990127563,286.8352966308594,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8345947265625,1.0,0.647750198841095,1.0,1.0,0.0,1.0,-3.434978008270264,3.4349684715271,9.491485798207576e-06,2.654989242553711,0.6925542950630188,0.6925542950630188,0.0,189.6377868652344,196.0,21282.064453125,-0.0,3430.50830078125,1.0,283.1499938964844,286.1555480957031,290.36529541015625,291.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,17412.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696645975112915,1.0,0.0,0.0,1.6944382190704346,1.6944451332092283,1.9157768349487014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.3984375,0.0,186.91748046875,1895.4371337890625,0.0,1584.3851318359375,0.4469601213932037,1.0,0.0,3.0,1.0,0.0
12321660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333316445350647,0.3969950973987579,0.3601750135421753,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8999137878417969,0.5028295516967773,0.4785012900829315,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801933526992798,0.4709089398384094,0.3312865793704986,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.851078987121582,0.4249800145626068,0.4053804278373718,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457309365272522,0.2818230092525482,1.2846825122833252,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493380665779114,1.0,1.0,0.0,1.0,-3.434680461883545,3.434670925140381,9.489401236351114e-06,2.654594659805298,0.6979600787162781,0.6979600787162781,0.0,192.7380523681641,199.0,21417.55859375,-0.0,3447.987060546875,1.0,283.1499938964844,286.1321716308594,290.34246826171875,291.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17400.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991879940032959,1.0,0.0,0.0,1.718583583831787,1.7185906171798706,1.9707646004007986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.85693359375,0.0,193.22146606445312,1895.4371337890625,0.0,1604.350830078125,0.4519455730915069,1.0,0.0,3.0,1.0,0.0
12321720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333316445350647,0.3969950973987579,0.3601750135421753,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8999137878417969,0.5028295516967773,0.4785012900829315,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801933526992798,0.4709089398384094,0.3312865793704986,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.851078987121582,0.4249800145626068,0.4053804278373718,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457309365272522,0.2818230092525482,1.2846825122833252,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493380665779114,1.0,1.0,0.0,1.0,-3.434680461883545,3.434670925140381,9.489401236351114e-06,2.654594659805298,0.6979600787162781,0.6979600787162781,0.0,192.7380523681641,199.0,21417.55859375,-0.0,3447.987060546875,1.0,283.1499938964844,286.1321716308594,290.34246826171875,291.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17400.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991879940032959,1.0,0.0,0.0,1.718583583831787,1.7185906171798706,1.9707646004007986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.85693359375,0.0,193.22146606445312,1895.4371337890625,0.0,1604.350830078125,0.4519455730915069,1.0,0.0,3.0,1.0,0.0
12321780,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294972777366638,0.3963186740875244,0.359697014093399,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8957131505012512,0.5026255249977112,0.4784452617168426,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.876204252243042,0.4708236455917358,0.3313265740871429,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.847542941570282,0.4250739216804504,0.4056039750576019,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.7425172328948975,0.2816259860992431,1.2844188213348389,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.79522705078125,1.0,0.650875985622406,1.0,1.0,0.0,1.0,-3.434037923812866,3.434028387069702,9.485416740062648e-06,2.653935194015503,0.7034372687339783,0.7034372687339783,0.0,195.83311462402344,202.0,21551.55859375,-0.0,3464.616455078125,1.0,283.1499938964844,286.1086120605469,290.32305908203125,291.7699890136719,293.1499938964844,293.1499938964844,283.1499938964844,17389.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015383243560791,1.0,0.0,0.0,1.7430973052978516,1.7431044578552246,2.0273871825793321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.15673828125,0.0,199.78335571289065,1895.4371337890625,0.0,1622.91455078125,0.4570288956165313,1.0,0.0,3.0,1.0,0.0
12321840,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294972777366638,0.3963186740875244,0.359697014093399,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8957131505012512,0.5026255249977112,0.4784452617168426,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.876204252243042,0.4708236455917358,0.3313265740871429,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.847542941570282,0.4250739216804504,0.4056039750576019,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.7425172328948975,0.2816259860992431,1.2844188213348389,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.79522705078125,1.0,0.650875985622406,1.0,1.0,0.0,1.0,-3.434037923812866,3.434028387069702,9.485416740062648e-06,2.653935194015503,0.7034372687339783,0.7034372687339783,0.0,195.83311462402344,202.0,21551.55859375,-0.0,3464.616455078125,1.0,283.1499938964844,286.1086120605469,290.32305908203125,291.7699890136719,293.1499938964844,293.1499938964844,283.1499938964844,17389.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015383243560791,1.0,0.0,0.0,1.7430973052978516,1.7431044578552246,2.0273871825793321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.15673828125,0.0,199.78335571289065,1895.4371337890625,0.0,1622.91455078125,0.4570288956165313,1.0,0.0,3.0,1.0,0.0
12321900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.8276128172874451,0.3959686756134033,0.3594475090503692,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860107421875,0.8936482071876526,0.5025074481964111,0.47840216755867,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.8742502331733704,0.4707665145397186,0.3313365280628204,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.8458132147789001,0.4251044690608978,0.4057003259658813,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.7409461736679077,0.2815188467502594,1.28424870967865,286.7860107421875,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1563415527344,286.7853088378906,1.0,0.6516294479370117,1.0,1.0,0.0,1.0,-3.4336092472076416,3.433599710464477,9.482834684604312e-06,2.6535239219665527,0.706198513507843,0.706198513507843,0.0,197.37925720214844,202.0,21617.869140625,-0.0,3472.666259765625,1.0,283.1499938964844,286.0968017578125,290.3145751953125,291.7648010253906,293.1499938964844,293.1499938964844,283.1499938964844,17384.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702630341053009,1.0,0.0,0.0,1.755462884902954,1.7554700374603271,2.056253833870869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.0966796875,0.0,203.1554718017578,1895.4371337890625,0.0,1631.5728759765625,0.4596009254455566,1.0,0.0,3.0,1.0,0.0
12321960,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77618408203125,0.8257465362548828,0.3956100344657898,0.3591903150081634,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.8916057348251343,0.502377450466156,0.4783479273319244,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.8723220825195312,0.4706987142562866,0.3313390910625458,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7761535644531,0.8441072106361389,0.4251233041286468,0.4057855904102325,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.7393969297409058,0.281405359506607,1.2840503454208374,286.7760925292969,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1548156738281,286.7753601074219,1.0,0.6523715257644653,1.0,1.0,0.0,1.0,-3.433101892471313,3.4330923557281494,9.47982243815204e-06,2.6530532836914062,0.7089769840240479,0.7089769840240479,0.0,198.9241943359375,205.0,21683.81640625,-0.0,3480.52001953125,1.0,283.1499938964844,286.0849914550781,290.3071594238281,291.7606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17379.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036675810813904,1.0,0.0,0.0,1.7679105997085571,1.7679178714752195,2.085518246985885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.302734375,0.0,206.5926055908203,1895.4371337890625,0.0,1639.8165283203125,0.4621952474117279,1.0,0.0,3.0,1.0,0.0
12322020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220604062080383,0.3948683142662048,0.3586540818214416,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875887393951416,0.5020836591720581,0.4782077074050903,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685426712036133,0.4705329537391662,0.3313232660293579,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407641649246216,0.4251286089420318,0.4059253633022308,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363601326942444,0.2811601161956787,1.2835726737976074,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6538236737251282,1.0,1.0,0.0,1.0,-3.4318628311157227,3.4318535327911377,9.472577403357718e-06,2.651944637298584,0.7145840525627136,0.7145840525627136,0.0,202.0106811523437,208.0,21814.439453125,-0.0,3495.6689453125,1.0,283.1499938964844,286.061279296875,290.2956848144531,291.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17369.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055726051330566,1.0,0.0,0.0,1.793035626411438,1.79304301738739,2.1452171949931653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5546875,0.0,213.66163635253903,1895.4371337890625,0.0,1655.0054931640625,0.4674471020698547,1.0,0.0,3.0,1.0,0.0
12322080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220604062080383,0.3948683142662048,0.3586540818214416,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875887393951416,0.5020836591720581,0.4782077074050903,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685426712036133,0.4705329537391662,0.3313232660293579,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407641649246216,0.4251286089420318,0.4059253633022308,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363601326942444,0.2811601161956787,1.2835726737976074,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6538236737251282,1.0,1.0,0.0,1.0,-3.4318628311157227,3.4318535327911377,9.472577403357718e-06,2.651944637298584,0.7145840525627136,0.7145840525627136,0.0,202.0106811523437,208.0,21814.439453125,-0.0,3495.6689453125,1.0,283.1499938964844,286.061279296875,290.2956848144531,291.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17369.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055726051330566,1.0,0.0,0.0,1.793035626411438,1.79304301738739,2.1452171949931653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5546875,0.0,213.66163635253903,1895.4371337890625,0.0,1655.0054931640625,0.4674471020698547,1.0,0.0,3.0,1.0,0.0
12322140,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184230327606201,0.3940986692905426,0.3580929040908813,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836655616760254,0.5017509460449219,0.4780309200286865,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648674488067627,0.4703326821327209,0.3312834799289703,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375115394592285,0.4250973165035248,0.4060305058956146,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7334007024765015,0.2808939516544342,1.2830020189285278,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6552390456199646,1.0,1.0,0.0,1.0,-3.4303674697875977,3.4303579330444336,9.463945389143191e-06,2.6506474018096924,0.7202509641647339,0.7202509641647339,0.0,205.0935211181641,211.0,21943.166015625,-0.0,3510.175048828125,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707206130027771,1.0,0.0,0.0,1.818413138389588,1.818420648574829,2.206371050306189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.896484375,0.0,220.9815368652344,1895.4371337890625,0.0,1668.0802001953125,0.4727716743946075,1.0,0.0,3.0,1.0,0.0
12322200,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184230327606201,0.3940986692905426,0.3580929040908813,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836655616760254,0.5017509460449219,0.4780309200286865,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648674488067627,0.4703326821327209,0.3312834799289703,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375115394592285,0.4250973165035248,0.4060305058956146,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7334007024765015,0.2808939516544342,1.2830020189285278,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6552390456199646,1.0,1.0,0.0,1.0,-3.4303674697875977,3.4303579330444336,9.463945389143191e-06,2.6506474018096924,0.7202509641647339,0.7202509641647339,0.0,205.0935211181641,211.0,21943.166015625,-0.0,3510.175048828125,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707206130027771,1.0,0.0,0.0,1.818413138389588,1.818420648574829,2.206371050306189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.896484375,0.0,220.9815368652344,1895.4371337890625,0.0,1668.0802001953125,0.4727716743946075,1.0,0.0,3.0,1.0,0.0
12322260,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148123621940613,0.3933003544807434,0.3575060963630676,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798333406448364,0.5013777613639832,0.4778161346912384,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8612920641899109,0.4700969159603119,0.331218957901001,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343403339385986,0.4250284433364868,0.4061001539230346,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.7305079102516174,0.2806062400341034,1.2823350429534912,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7157287597656,1.0,0.6566166281700134,1.0,1.0,0.0,1.0,-3.428607225418091,3.428597927093506,9.453892744204497e-06,2.6491587162017822,0.7259835600852966,0.7259835600852966,0.0,208.1720123291016,214.0,22070.150390625,-0.0,3524.012451171875,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.75909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17350.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085683941841125,1.0,0.0,0.0,1.8440569639205933,1.844064474105835,2.2690394985147577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.64013671875,0.0,228.56480407714844,1895.4371337890625,0.0,1679.0185546875,0.478171706199646,1.0,0.0,3.0,1.0,0.0
12322320,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148123621940613,0.3933003544807434,0.3575060963630676,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798333406448364,0.5013777613639832,0.4778161346912384,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8612920641899109,0.4700969159603119,0.331218957901001,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343403339385986,0.4250284433364868,0.4061001539230346,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.7305079102516174,0.2806062400341034,1.2823350429534912,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7157287597656,1.0,0.6566166281700134,1.0,1.0,0.0,1.0,-3.428607225418091,3.428597927093506,9.453892744204497e-06,2.6491587162017822,0.7259835600852966,0.7259835600852966,0.0,208.1720123291016,214.0,22070.150390625,-0.0,3524.012451171875,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.75909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17350.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085683941841125,1.0,0.0,0.0,1.8440569639205933,1.844064474105835,2.2690394985147577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.64013671875,0.0,228.56480407714844,1895.4371337890625,0.0,1679.0185546875,0.478171706199646,1.0,0.0,3.0,1.0,0.0
12322380,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8112055659294128,0.3924745321273803,0.3568946421146393,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760908246040344,0.500965416431427,0.4775645136833191,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.85781329870224,0.4698269069194793,0.3311306834220886,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8312426805496216,0.4249233901500702,0.4061357378959656,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.7276715040206909,0.2802978754043579,1.2815759181976318,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6959228515625,1.0,0.6579580307006836,1.0,1.0,0.0,1.0,-3.426593065261841,3.4265835285186768,9.44248586165486e-06,2.647489070892334,0.731782853603363,0.731782853603363,0.0,211.24636840820312,217.0,22195.28515625,-0.0,3537.205078125,1.0,283.1499938964844,285.9901428222656,290.29180908203125,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17342.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096610069274902,1.0,0.0,0.0,1.8699530363082888,1.8699607849121087,2.3332151499744214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.91552734375,0.0,236.4156646728516,1895.4371337890625,0.0,1687.8143310546875,0.4836440682411194,1.0,0.0,3.0,1.0,0.0
12322440,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8112055659294128,0.3924745321273803,0.3568946421146393,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760908246040344,0.500965416431427,0.4775645136833191,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.85781329870224,0.4698269069194793,0.3311306834220886,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8312426805496216,0.4249233901500702,0.4061357378959656,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.7276715040206909,0.2802978754043579,1.2815759181976318,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6959228515625,1.0,0.6579580307006836,1.0,1.0,0.0,1.0,-3.426593065261841,3.4265835285186768,9.44248586165486e-06,2.647489070892334,0.731782853603363,0.731782853603363,0.0,211.24636840820312,217.0,22195.28515625,-0.0,3537.205078125,1.0,283.1499938964844,285.9901428222656,290.29180908203125,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17342.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096610069274902,1.0,0.0,0.0,1.8699530363082888,1.8699607849121087,2.3332151499744214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.91552734375,0.0,236.4156646728516,1895.4371337890625,0.0,1687.8143310546875,0.4836440682411194,1.0,0.0,3.0,1.0,0.0
12322500,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.8093957304954529,0.3920513391494751,0.3565797209739685,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867370605469,0.874252438545227,0.5007444024085999,0.4774247705936432,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8561088442802429,0.4696790874004364,0.3310776352882385,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.8297184705734253,0.4248572587966919,0.4061407148838043,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68701171875,0.7262707948684692,0.2801360189914703,1.2811620235443115,286.6867370605469,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1425476074219,286.68603515625,1.0,0.6586152911186218,1.0,1.0,0.0,1.0,-3.425490617752075,3.425481081008911,9.43627856031526e-06,2.646587610244751,0.7347089052200317,0.7347089052200317,0.0,212.781967163086,217.0,22257.16796875,-0.0,3543.55859375,1.0,283.1499938964844,285.97833251953125,290.296630859375,291.7771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17338.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101098895072937,1.0,0.0,0.0,1.88299560546875,1.8830033540725708,2.365876241583465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.1923828125,0.0,240.444091796875,1895.4371337890625,0.0,1691.4334716796875,0.4864072799682617,1.0,0.0,3.0,1.0,0.0
12322560,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.8075771331787109,0.3916213512420654,0.3562587797641754,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8724355697631836,0.5005135536193848,0.4772758781909942,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769104003906,0.8544269800186157,0.4695228338241577,0.3310187458992004,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.8282091617584229,0.4247821569442749,0.4061372876167297,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771240234375,0.724879801273346,0.2799691557884216,1.2807259559631348,286.6768798828125,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.141357421875,286.6761779785156,1.0,0.6592638492584229,1.0,1.0,0.0,1.0,-3.424325942993164,3.424316644668579,9.42974384088302e-06,2.6456427574157715,0.7376528978347778,0.7376528978347778,0.0,214.3166046142578,220.0,22318.55859375,-0.0,3549.75390625,1.0,283.1499938964844,285.9665222167969,290.3031616210937,291.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,17334.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104949355125427,1.0,0.0,0.0,1.896099090576172,1.8961069583892824,2.398918184098875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.9072265625,0.0,244.54188537597656,1895.4371337890625,0.0,1694.541015625,0.489188015460968,1.0,0.0,3.0,1.0,0.0
12322620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.803912878036499,0.3907422423362732,0.3555997014045715,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688660860061646,0.5000238418579102,0.4769516587257385,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8511295914649963,0.4691862761974334,0.3308842480182647,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252308368682861,0.4246062338352203,0.4061062037944793,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221214771270752,0.2796213626861572,1.2797905206680298,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.656494140625,1.0,0.6605360507965088,1.0,1.0,0.0,1.0,-3.4218192100524902,3.4218099117279053,9.415747626917437e-06,2.643632650375366,0.7435948252677917,0.7435948252677917,0.0,217.38311767578125,223.0,22439.953125,-0.0,3561.690673828125,1.0,283.1499938964844,285.9429626464844,290.3217163085937,291.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,17326.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110591530799866,1.0,0.0,0.0,1.922476410865784,1.922484278678894,2.466126716171857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.71484375,0.0,252.94583129882807,1895.4371337890625,0.0,1699.0987548828125,0.4947992861270904,1.0,0.0,3.0,1.0,0.0
12322680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.803912878036499,0.3907422423362732,0.3555997014045715,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688660860061646,0.5000238418579102,0.4769516587257385,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8511295914649963,0.4691862761974334,0.3308842480182647,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252308368682861,0.4246062338352203,0.4061062037944793,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221214771270752,0.2796213626861572,1.2797905206680298,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.656494140625,1.0,0.6605360507965088,1.0,1.0,0.0,1.0,-3.4218192100524902,3.4218099117279053,9.415747626917437e-06,2.643632650375366,0.7435948252677917,0.7435948252677917,0.0,217.38311767578125,223.0,22439.953125,-0.0,3561.690673828125,1.0,283.1499938964844,285.9429626464844,290.3217163085937,291.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,17326.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110591530799866,1.0,0.0,0.0,1.922476410865784,1.922484278678894,2.466126716171857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.71484375,0.0,252.94583129882807,1895.4371337890625,0.0,1699.0987548828125,0.4947992861270904,1.0,0.0,3.0,1.0,0.0
12322740,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.8002903461456299,0.3898418843746185,0.3549215197563171,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.865384578704834,0.4995027184486389,0.4765977561473846,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8479205965995789,0.4688229262828827,0.3307310342788696,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8223018646240234,0.4244015514850616,0.4060479998588562,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.719386875629425,0.2792579233646393,1.2787851095199585,286.6376953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.636962890625,1.0,0.661780595779419,1.0,1.0,0.0,1.0,-3.419114351272583,3.419105052947998,9.400730959896464e-06,2.641491651535034,0.7496009469032288,0.7496009469032288,0.0,220.4465789794922,211.0,22559.26953125,-0.0,3573.116943359375,1.0,283.1499938964844,285.91949462890625,290.3471069335937,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17319.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112583518028259,1.0,0.0,0.0,1.9490292072296145,1.949037313461304,2.534720522362477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.236328125,0.0,261.6176452636719,1895.4371337890625,0.0,1700.709228515625,0.5004655718803406,1.0,0.0,3.0,1.0,0.0
12322800,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.8002903461456299,0.3898418843746185,0.3549215197563171,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.865384578704834,0.4995027184486389,0.4765977561473846,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8479205965995789,0.4688229262828827,0.3307310342788696,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8223018646240234,0.4244015514850616,0.4060479998588562,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.719386875629425,0.2792579233646393,1.2787851095199585,286.6376953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.636962890625,1.0,0.661780595779419,1.0,1.0,0.0,1.0,-3.419114351272583,3.419105052947998,9.400730959896464e-06,2.641491651535034,0.7496009469032288,0.7496009469032288,0.0,220.4465789794922,211.0,22559.26953125,-0.0,3573.116943359375,1.0,283.1499938964844,285.91949462890625,290.3471069335937,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17319.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112583518028259,1.0,0.0,0.0,1.9490292072296145,1.949037313461304,2.534720522362477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.236328125,0.0,261.6176452636719,1895.4371337890625,0.0,1700.709228515625,0.5004655718803406,1.0,0.0,3.0,1.0,0.0
12322860,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.8029796481132507,0.3889378011226654,0.3539812862873077,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.8685960173606873,0.4989582002162933,0.4759531021118164,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510211110115051,0.4684441387653351,0.3303677141666412,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8252748847007751,0.4241771101951599,0.4057019054889679,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.7218000292778015,0.2788902521133423,1.2764791250228882,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6587815880775452,1.0,1.0,0.0,1.0,-3.413585901260376,3.413576602935791,9.370383850182408e-06,2.6372315883636475,0.7556548714637756,0.7556548714637756,0.0,216.68077087402344,199.0,22665.728515625,-0.0,3537.9677734375,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17313.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113984823226929,1.0,0.0,0.0,1.9757343530654907,1.9757425785064693,2.604656685889495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.13330078125,0.0,270.5601501464844,1895.4371337890625,0.0,1701.8428955078125,0.5061829686164856,1.0,0.0,3.0,1.0,0.0
12322920,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.8029796481132507,0.3889378011226654,0.3539812862873077,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.8685960173606873,0.4989582002162933,0.4759531021118164,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510211110115051,0.4684441387653351,0.3303677141666412,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8252748847007751,0.4241771101951599,0.4057019054889679,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.7218000292778015,0.2788902521133423,1.2764791250228882,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6587815880775452,1.0,1.0,0.0,1.0,-3.413585901260376,3.413576602935791,9.370383850182408e-06,2.6372315883636475,0.7556548714637756,0.7556548714637756,0.0,216.68077087402344,199.0,22665.728515625,-0.0,3537.9677734375,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17313.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113984823226929,1.0,0.0,0.0,1.9757343530654907,1.9757425785064693,2.604656685889495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.13330078125,0.0,270.5601501464844,1895.4371337890625,0.0,1701.8428955078125,0.5061829686164856,1.0,0.0,3.0,1.0,0.0
12322980,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956115722656,0.8095882534980774,0.3880651891231537,0.3529190421104431,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761088848114014,0.4984168112277984,0.4751536250114441,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.85820472240448,0.4680792689323425,0.3298974335193634,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319748640060425,0.4239615499973297,0.405206024646759,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.7274118065834045,0.2785534560680389,1.2735542058944702,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946960449219,1.0,0.6537779569625854,1.0,1.0,0.0,1.0,-3.406667709350586,3.406658411026001,9.332376976090018e-06,2.6318624019622803,0.7617459297180176,0.7617459297180176,0.0,208.9682464599609,187.0,22763.841796875,-0.0,3476.69189453125,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17309.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117853164672852,1.0,0.0,0.0,2.0025222301483154,2.002530574798584,2.6757658133647055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.46533203125,0.0,279.75799560546875,1895.4371337890625,0.0,1704.9730224609375,0.5119372010231018,1.0,0.0,3.0,1.0,0.0
12323040,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956115722656,0.8095882534980774,0.3880651891231537,0.3529190421104431,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761088848114014,0.4984168112277984,0.4751536250114441,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.85820472240448,0.4680792689323425,0.3298974335193634,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319748640060425,0.4239615499973297,0.405206024646759,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.7274118065834045,0.2785534560680389,1.2735542058944702,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946960449219,1.0,0.6537779569625854,1.0,1.0,0.0,1.0,-3.406667709350586,3.406658411026001,9.332376976090018e-06,2.6318624019622803,0.7617459297180176,0.7617459297180176,0.0,208.9682464599609,187.0,22763.841796875,-0.0,3476.69189453125,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17309.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117853164672852,1.0,0.0,0.0,2.0025222301483154,2.002530574798584,2.6757658133647055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.46533203125,0.0,279.75799560546875,1895.4371337890625,0.0,1704.9730224609375,0.5119372010231018,1.0,0.0,3.0,1.0,0.0
12323100,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848083496094,0.8137741088867188,0.3876399099826813,0.3523676693439483,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.584716796875,0.8810337781906128,0.4981479346752167,0.4747233688831329,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5847473144531,0.8629258871078491,0.4679021537303924,0.3296423554420471,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58477783203125,0.8363273739814758,0.4238578379154205,0.4049297273159027,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.7310495376586914,0.2783984243869781,1.2719982862472534,286.584716796875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1328430175781,286.5838928222656,1.0,0.6508171558380127,1.0,1.0,0.0,1.0,-3.402976751327514,3.4029674530029297,9.312133443017956e-06,2.6289987564086914,0.7648082971572876,0.7648082971572876,0.0,204.2809295654297,187.0,22811.13671875,-0.0,3440.7724609375,1.0,283.1499938964844,285.8576354980469,290.4343566894531,291.9425354003906,293.1499938964844,293.1499938964844,283.1499938964844,17307.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120321393013,1.0,0.0,0.0,2.0159382820129395,2.015946626663208,2.71173860255658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.7236328125,0.0,284.4499816894531,1895.4371337890625,0.0,1706.971435546875,0.5148254632949829,1.0,0.0,3.0,1.0,0.0
12323160,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740661621094,0.8183819651603699,0.3872200846672058,0.3518095314502716,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.8865909576416016,0.4978795349597931,0.4742811322212219,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.8682741522789001,0.4677274823188782,0.3293798267841339,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.8412405848503113,0.4237559735774994,0.4046427309513092,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.7351437211036682,0.2782509326934814,1.270417332649231,286.5739440917969,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1324157714844,286.5731506347656,1.0,0.6476715207099915,1.0,1.0,0.0,1.0,-3.399211168289185,3.3992018699646,9.291507012676448e-06,2.6260786056518555,0.7678818702697754,0.7678818702697754,0.0,199.26844787597656,175.0,22857.5703125,-0.0,3402.86767578125,1.0,283.1499938964844,285.8451538085937,290.453369140625,291.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,17305.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122833728790283,1.0,0.0,0.0,2.029361724853516,2.029370069503784,2.74797201882393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.02294921875,0.0,289.2020568847656,1895.4371337890625,0.0,1709.0067138671875,0.5177194476127625,1.0,0.0,3.0,1.0,0.0
12323220,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288626074790955,0.3863939046859741,0.3506816625595093,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8994938135147095,0.4973425567150116,0.4733710587024688,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8807951211929321,0.4673831164836883,0.3288396298885345,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8527675271034241,0.4235557019710541,0.4040467143058777,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.744727611541748,0.2779761850833893,1.2672268152236938,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6409894824028015,1.0,1.0,0.0,1.0,-3.39155650138855,3.391547203063965,9.249661161447875e-06,2.620147466659546,0.7740659713745117,0.7740659713745117,0.0,188.57925415039065,163.0,22948.365234375,-0.0,3323.17236328125,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17303.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127541303634644,1.0,0.0,0.0,2.056223630905152,2.056232213973999,2.821201121605555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.80322265625,0.0,298.88482666015625,1895.4371337890625,0.0,1712.822998046875,0.523522138595581,1.0,0.0,3.0,1.0,0.0
