time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323280,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288626074790955,0.3863939046859741,0.3506816625595093,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8994938135147095,0.4973425567150116,0.4733710587024688,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8807951211929321,0.4673831164836883,0.3288396298885345,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8527675271034241,0.4235557019710541,0.4040467143058777,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.744727611541748,0.2779761850833893,1.2672268152236938,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6409894824028015,1.0,1.0,0.0,1.0,-3.39155650138855,3.391547203063965,9.249661161447875e-06,2.620147466659546,0.7740659713745117,0.7740659713745117,0.0,188.57925415039065,163.0,22948.365234375,-0.0,3323.17236328125,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17303.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127541303634644,1.0,0.0,0.0,2.056223630905152,2.056232213973999,2.821201121605555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.80322265625,0.0,298.88482666015625,1895.4371337890625,0.0,1712.822998046875,0.523522138595581,1.0,0.0,3.0,1.0,0.0
12323340,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413254618644714,0.3855817019939422,0.349546730518341,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.915531039237976,0.4968026876449585,0.4724372923374176,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.8957891464233398,0.4670422971248626,0.3282864689826965,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667629957199097,0.4233570396900177,0.4034313261508941,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.7563945055007935,0.2777243256568908,1.264041543006897,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339597105979919,1.0,1.0,0.0,1.0,-3.3838319778442383,3.3838229179382324,9.207548828271683e-06,2.6141698360443115,0.7803048491477966,0.7803048491477966,0.0,177.3368682861328,151.0,23036.83203125,-0.0,3240.4736328125,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713151216506958,1.0,0.0,0.0,2.083096742630005,2.083105564117432,2.8954244157830544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.88818359375,0.0,308.8047790527344,1895.4371337890625,0.0,1716.0455322265625,0.5293419361114502,1.0,0.0,3.0,1.0,0.0
12323400,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413254618644714,0.3855817019939422,0.349546730518341,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.915531039237976,0.4968026876449585,0.4724372923374176,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.8957891464233398,0.4670422971248626,0.3282864689826965,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667629957199097,0.4233570396900177,0.4034313261508941,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.7563945055007935,0.2777243256568908,1.264041543006897,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339597105979919,1.0,1.0,0.0,1.0,-3.3838319778442383,3.3838229179382324,9.207548828271683e-06,2.6141698360443115,0.7803048491477966,0.7803048491477966,0.0,177.3368682861328,151.0,23036.83203125,-0.0,3240.4736328125,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713151216506958,1.0,0.0,0.0,2.083096742630005,2.083105564117432,2.8954244157830544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.88818359375,0.0,308.8047790527344,1895.4371337890625,0.0,1716.0455322265625,0.5293419361114502,1.0,0.0,3.0,1.0,0.0
12323460,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563640713691711,0.3847798407077789,0.3484106063842773,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9357674717903136,0.4962576031684875,0.4714874029159546,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.9140308499336244,0.4667020738124847,0.3277255594730377,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835820555686951,0.4231570959091186,0.4028036892414093,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7705418467521667,0.2774907946586609,1.2608875036239624,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.51043701171875,1.0,0.6267168521881104,1.0,1.0,0.0,1.0,-3.376100540161133,3.376091241836548,9.165514711639844e-06,2.608194351196289,0.7866041660308838,0.7866041660308838,0.0,165.7998046875,139.0,23123.2734375,-0.0,3156.42919921875,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713470995426178,1.0,0.0,0.0,2.109971046447754,2.10998010635376,2.9706151849495654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.30517578125,0.0,318.9610595703125,1895.4371337890625,0.0,1718.6419677734375,0.5351759195327759,1.0,0.0,3.0,1.0,0.0
12323520,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563640713691711,0.3847798407077789,0.3484106063842773,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9357674717903136,0.4962576031684875,0.4714874029159546,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.9140308499336244,0.4667020738124847,0.3277255594730377,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835820555686951,0.4231570959091186,0.4028036892414093,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7705418467521667,0.2774907946586609,1.2608875036239624,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.51043701171875,1.0,0.6267168521881104,1.0,1.0,0.0,1.0,-3.376100540161133,3.376091241836548,9.165514711639844e-06,2.608194351196289,0.7866041660308838,0.7866041660308838,0.0,165.7998046875,139.0,23123.2734375,-0.0,3156.42919921875,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713470995426178,1.0,0.0,0.0,2.109971046447754,2.10998010635376,2.9706151849495654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.30517578125,0.0,318.9610595703125,1895.4371337890625,0.0,1718.6419677734375,0.5351759195327759,1.0,0.0,3.0,1.0,0.0
12323580,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.8747704029083252,0.3839861154556274,0.3472762107849121,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.9586827754974364,0.4957060515880584,0.4705254435539245,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374695420265198,0.4663607776165008,0.3271595239639282,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9036904573440552,0.4229541420936584,0.4021672904491424,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876834869384766,0.2772723436355591,1.2577742338180542,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4903259277344,1.0,0.6193327903747559,1.0,1.0,0.0,1.0,-3.3683886528015137,3.368379592895508,9.123702511715235e-06,2.602241277694702,0.7929692268371582,0.7929692268371582,0.0,154.10594177246094,127.0,23207.83984375,-0.0,3071.904052734375,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137267589569092,1.0,0.0,0.0,2.136837959289551,2.1368470191955566,3.046748133783695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.041015625,0.0,329.3530578613281,1895.4371337890625,0.0,1720.7200927734375,0.541021466255188,1.0,0.0,3.0,1.0,0.0
12323640,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.8747704029083252,0.3839861154556274,0.3472762107849121,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.9586827754974364,0.4957060515880584,0.4705254435539245,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374695420265198,0.4663607776165008,0.3271595239639282,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9036904573440552,0.4229541420936584,0.4021672904491424,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876834869384766,0.2772723436355591,1.2577742338180542,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4903259277344,1.0,0.6193327903747559,1.0,1.0,0.0,1.0,-3.3683886528015137,3.368379592895508,9.123702511715235e-06,2.602241277694702,0.7929692268371582,0.7929692268371582,0.0,154.10594177246094,127.0,23207.83984375,-0.0,3071.904052734375,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137267589569092,1.0,0.0,0.0,2.136837959289551,2.1368470191955566,3.046748133783695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.041015625,0.0,329.3530578613281,1895.4371337890625,0.0,1720.7200927734375,0.541021466255188,1.0,0.0,3.0,1.0,0.0
12323700,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48126220703125,0.8855291604995728,0.3835921287536621,0.3467101752758026,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811706542969,0.9705971479415894,0.4954274892807007,0.4700403213500976,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.481201171875,0.9505343437194824,0.4661893546581268,0.3268748819828033,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.915980339050293,0.4228511750698089,0.4018462002277374,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814147949219,0.7975665330886841,0.2771683931350708,1.2562345266342163,286.4811706542969,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1314697265625,286.4804077148437,1.0,0.6155988574028015,1.0,1.0,0.0,1.0,-3.3645448684692383,3.3645358085632324,9.102905096369796e-06,2.5992767810821533,0.7961797118186951,0.7961797118186951,0.0,148.22061157226562,127.0,23249.486328125,-0.0,3029.58935546875,1.0,283.1499938964844,285.7369689941406,290.6418151855469,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,17297.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138375043869019,1.0,0.0,0.0,2.1502678394317627,2.150277137756348,3.085166042637866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.02978515625,0.0,334.6378173828125,1895.4371337890625,0.0,1721.6201171875,0.5439483523368835,1.0,0.0,3.0,1.0,0.0
12323760,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714660644531,0.897482693195343,0.3831997215747833,0.3461450934410095,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.9824939370155334,0.4951470792293548,0.4695529639720917,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.9640504717826844,0.4660173058509826,0.326589435338974,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.9302651286125184,0.4227471053600311,0.4015235602855682,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.8083884119987488,0.2770674228668213,1.2547060251235962,286.47137451171875,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.13153076171875,286.4706115722656,1.0,0.6118428111076355,1.0,1.0,0.0,1.0,-3.3607094287872314,3.3607003688812256,9.082179531105794e-06,2.596320152282715,0.7994084358215332,0.7994084358215332,0.0,142.3218231201172,130.0,23290.658203125,-0.0,2987.3115234375,1.0,283.1499938964844,285.7254333496094,290.6646423339844,292.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17297.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139378786087036,1.0,0.0,0.0,2.16369366645813,2.163702964782715,3.1238124620358576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.076171875,0.0,339.9817810058594,1895.4371337890625,0.0,1722.4361572265625,0.5468773245811462,1.0,0.0,3.0,1.0,0.0
12323820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.908850908279419,0.3824014067649841,0.3452514410018921,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.992511749267578,0.4945728182792663,0.4688238501548767,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9758248329162598,0.4656598567962646,0.3262009024620056,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9438074231147766,0.4225265979766845,0.4011253714561462,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181251883506775,0.2768613994121551,1.2528630495071411,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.6086085438728333,1.0,1.0,0.0,1.0,-3.355590581893921,3.355581521987915,9.054471775016282e-06,2.592341899871826,0.8059378266334534,0.8059378266334534,0.0,137.08294677734375,133.0,23383.146484375,-0.0,2946.124267578125,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141223549842834,1.0,0.0,0.0,2.1905341148376465,2.1905436515808105,3.201794243068435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.83056640625,0.0,350.84698486328125,1895.4371337890625,0.0,1723.936279296875,0.5527414679527283,1.0,0.0,3.0,1.0,0.0
12323880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.908850908279419,0.3824014067649841,0.3452514410018921,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.992511749267578,0.4945728182792663,0.4688238501548767,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9758248329162598,0.4656598567962646,0.3262009024620056,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9438074231147766,0.4225265979766845,0.4011253714561462,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181251883506775,0.2768613994121551,1.2528630495071411,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.6086085438728333,1.0,1.0,0.0,1.0,-3.355590581893921,3.355581521987915,9.054471775016282e-06,2.592341899871826,0.8059378266334534,0.8059378266334534,0.0,137.08294677734375,133.0,23383.146484375,-0.0,2946.124267578125,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141223549842834,1.0,0.0,0.0,2.1905341148376465,2.1905436515808105,3.201794243068435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.83056640625,0.0,350.84698486328125,1895.4371337890625,0.0,1723.936279296875,0.5527414679527283,1.0,0.0,3.0,1.0,0.0
12323940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.911332666873932,0.3815572261810303,0.3444642126560211,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9946244359016418,0.4939558207988739,0.4682093858718872,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.978431522846222,0.465258926153183,0.3258965909481048,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.946986973285675,0.422263503074646,0.4008423686027527,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203534483909607,0.2766211926937103,1.251610517501831,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6074201464653015,1.0,1.0,0.0,1.0,-3.351691484451294,3.351682424545288,9.033507012645714e-06,2.589354515075684,0.8125894665718079,0.8125894665718079,0.0,135.7154083251953,136.0,23480.646484375,-0.0,2929.839111328125,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143933773040771,1.0,0.0,0.0,2.2174181938171387,2.2174277305603027,3.280866565091856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.32275390625,0.0,361.9717102050781,1895.4371337890625,0.0,1726.1412353515625,0.5586249828338623,1.0,0.0,3.0,1.0,0.0
12324000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.911332666873932,0.3815572261810303,0.3444642126560211,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9946244359016418,0.4939558207988739,0.4682093858718872,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.978431522846222,0.465258926153183,0.3258965909481048,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.946986973285675,0.422263503074646,0.4008423686027527,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203534483909607,0.2766211926937103,1.251610517501831,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6074201464653015,1.0,1.0,0.0,1.0,-3.351691484451294,3.351682424545288,9.033507012645714e-06,2.589354515075684,0.8125894665718079,0.8125894665718079,0.0,135.7154083251953,136.0,23480.646484375,-0.0,2929.839111328125,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143933773040771,1.0,0.0,0.0,2.2174181938171387,2.2174277305603027,3.280866565091856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.32275390625,0.0,361.9717102050781,1895.4371337890625,0.0,1726.1412353515625,0.5586249828338623,1.0,0.0,3.0,1.0,0.0
12324060,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.908466339111328,0.3806723356246948,0.3437128663063049,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.99270761013031,0.4932963848114013,0.4676323235034942,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762853384017944,0.464816153049469,0.3256200850009918,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.944516897201538,0.4219578504562378,0.4005966186523437,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.8185045719146729,0.276344358921051,1.2505621910095217,286.4206237792969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6073455810546875,1.0,1.0,0.0,1.0,-3.3482048511505127,3.348195791244507,9.014818715513684e-06,2.586697816848755,0.8193649053573608,0.8193649053573608,0.0,136.34579467773438,139.0,23578.96875,-0.0,2925.8984375,1.0,283.1499938964844,285.6632080078125,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17291.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147700786590576,1.0,0.0,0.0,2.2443528175354004,2.244362592697144,3.361055291861703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1201171875,0.0,373.3667297363281,1895.4371337890625,0.0,1729.2083740234375,0.5645302534103394,1.0,0.0,3.0,1.0,0.0
12324120,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.908466339111328,0.3806723356246948,0.3437128663063049,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.99270761013031,0.4932963848114013,0.4676323235034942,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762853384017944,0.464816153049469,0.3256200850009918,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.944516897201538,0.4219578504562378,0.4005966186523437,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.8185045719146729,0.276344358921051,1.2505621910095217,286.4206237792969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6073455810546875,1.0,1.0,0.0,1.0,-3.3482048511505127,3.348195791244507,9.014818715513684e-06,2.586697816848755,0.8193649053573608,0.8193649053573608,0.0,136.34579467773438,139.0,23578.96875,-0.0,2925.8984375,1.0,283.1499938964844,285.6632080078125,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17291.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147700786590576,1.0,0.0,0.0,2.2443528175354004,2.244362592697144,3.361055291861703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1201171875,0.0,373.3667297363281,1895.4371337890625,0.0,1729.2083740234375,0.5645302534103394,1.0,0.0,3.0,1.0,0.0
12324180,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029978513717652,0.3797554671764374,0.3429716825485229,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885032773017884,0.4925994277000427,0.4670616388320923,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.971486270427704,0.4643374383449554,0.32534921169281,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389920830726624,0.4216149151325226,0.4003573060035705,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.8144586682319641,0.2760363817214966,1.2495707273483276,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078638434410095,1.0,1.0,0.0,1.0,-3.344821214675904,3.344812154769897,8.996721589937806e-06,2.584127426147461,0.8262681365013123,0.8262681365013123,0.0,138.0662078857422,142.0,23676.6015625,-0.0,2928.410400390625,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152094841003418,1.0,0.0,0.0,2.2713305950164795,2.2713403701782227,3.4423422334839415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.025390625,0.0,385.0344543457031,1895.4371337890625,0.0,1732.7880859375,0.5704569220542908,1.0,0.0,3.0,1.0,0.0
12324240,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029978513717652,0.3797554671764374,0.3429716825485229,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885032773017884,0.4925994277000427,0.4670616388320923,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.971486270427704,0.4643374383449554,0.32534921169281,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389920830726624,0.4216149151325226,0.4003573060035705,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.8144586682319641,0.2760363817214966,1.2495707273483276,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078638434410095,1.0,1.0,0.0,1.0,-3.344821214675904,3.344812154769897,8.996721589937806e-06,2.584127426147461,0.8262681365013123,0.8262681365013123,0.0,138.0662078857422,142.0,23676.6015625,-0.0,2928.410400390625,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152094841003418,1.0,0.0,0.0,2.2713305950164795,2.2713403701782227,3.4423422334839415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.025390625,0.0,385.0344543457031,1895.4371337890625,0.0,1732.7880859375,0.5704569220542908,1.0,0.0,3.0,1.0,0.0
12324300,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973388671875,0.8998111486434937,0.379286915063858,0.3426009714603424,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9858302474021912,0.4922378957271576,0.4667735993862152,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.968449056148529,0.4640857577323913,0.325212299823761,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.9355584383010864,0.4214306175708771,0.4002351462841034,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.8119407296180725,0.2758723795413971,1.249074935913086,286.3972473144531,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1294250488281,286.39666748046875,1.0,0.608256995677948,1.0,1.0,0.0,1.0,-3.343121290206909,3.343112230300904,8.987639375845902e-06,2.582837581634521,0.8297714591026306,0.8297714591026306,0.0,139.18064880371094,142.0,23724.958984375,-0.0,2931.09716796875,1.0,283.1499938964844,285.6338806152344,290.8828430175781,292.4476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17287.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715438961982727,1.0,0.0,0.0,2.2848329544067383,2.2848429679870605,3.483391708414274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.99267578125,0.0,390.97076416015625,1895.4371337890625,0.0,1734.6590576171875,0.5734282732009888,1.0,0.0,3.0,1.0,0.0
12324360,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.8964501023292542,0.3788131177425384,0.3422290980815887,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9829112887382508,0.4918690025806427,0.4664824903011322,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9651528000831604,0.4638272225856781,0.3250734508037567,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.931895673274994,0.4212391972541809,0.4001100361347198,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.8092288374900818,0.2757032513618469,1.248573660850525,286.3895874023437,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1289367675781,286.3890380859375,1.0,0.6087014079093933,1.0,1.0,0.0,1.0,-3.341403722763061,3.341394662857056,8.978470759757329e-06,2.5815348625183105,0.8333066701889038,0.8333066701889038,0.0,140.3958282470703,145.0,23772.865234375,-0.0,2934.317138671875,1.0,283.1499938964844,285.624267578125,290.9078369140625,292.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17286.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156679034233093,1.0,0.0,0.0,2.298340320587158,2.29835057258606,3.5246992524662346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.95166015625,0.0,396.9750671386719,1895.4371337890625,0.0,1736.5264892578125,0.576403796672821,1.0,0.0,3.0,1.0,0.0
12324420,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895016312599182,0.3778528869152069,0.3414807617664337,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9765578508377076,0.4911125004291534,0.4658898711204529,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580605626106262,0.4632926285266876,0.324788898229599,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.924258828163147,0.4208382964134216,0.3998500406742096,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034195899963379,0.2753529846668243,1.247550368309021,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096855998039246,1.0,1.0,0.0,1.0,-3.3379056453704834,3.3378968238830566,8.959810656961054e-06,2.5788819789886475,0.84046870470047,0.84046870470047,0.0,143.02096557617188,148.0,23867.416015625,-0.0,2941.7197265625,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161135673522949,1.0,0.0,0.0,2.3253395557403564,2.325349807739258,3.60799674581358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.84228515625,0.0,409.1765441894531,1895.4371337890625,0.0,1740.1644287109375,0.5823617577552795,1.0,0.0,3.0,1.0,0.0
12324480,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895016312599182,0.3778528869152069,0.3414807617664337,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9765578508377076,0.4911125004291534,0.4658898711204529,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580605626106262,0.4632926285266876,0.324788898229599,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.924258828163147,0.4208382964134216,0.3998500406742096,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034195899963379,0.2753529846668243,1.247550368309021,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096855998039246,1.0,1.0,0.0,1.0,-3.3379056453704834,3.3378968238830566,8.959810656961054e-06,2.5788819789886475,0.84046870470047,0.84046870470047,0.0,143.02096557617188,148.0,23867.416015625,-0.0,2941.7197265625,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161135673522949,1.0,0.0,0.0,2.3253395557403564,2.325349807739258,3.60799674581358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.84228515625,0.0,409.1765441894531,1895.4371337890625,0.0,1740.1644287109375,0.5823617577552795,1.0,0.0,3.0,1.0,0.0
12324540,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824536800384521,0.3768756687641144,0.3407238721847534,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9696670770645142,0.4903287589550018,0.4652788341045379,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.950504183769226,0.4627324342727661,0.3244919180870056,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.916525661945343,0.4204114079475403,0.3995727300643921,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.797414243221283,0.2749873101711273,1.2464903593063354,286.3596496582031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107574105262756,1.0,1.0,0.0,1.0,-3.3342955112457275,3.3342864513397217,8.940570296545047e-06,2.576143264770508,0.8477777242660522,0.8477777242660522,0.0,145.8385009765625,151.0,23960.123046875,-0.0,2949.95703125,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165396213531494,1.0,0.0,0.0,2.3523223400115967,2.352332830429077,3.6922156709806586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.68896484375,0.0,421.6359252929688,1895.4371337890625,0.0,1743.6446533203125,0.5883283615112305,1.0,0.0,3.0,1.0,0.0
12324600,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824536800384521,0.3768756687641144,0.3407238721847534,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9696670770645142,0.4903287589550018,0.4652788341045379,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.950504183769226,0.4627324342727661,0.3244919180870056,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.916525661945343,0.4204114079475403,0.3995727300643921,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.797414243221283,0.2749873101711273,1.2464903593063354,286.3596496582031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107574105262756,1.0,1.0,0.0,1.0,-3.3342955112457275,3.3342864513397217,8.940570296545047e-06,2.576143264770508,0.8477777242660522,0.8477777242660522,0.0,145.8385009765625,151.0,23960.123046875,-0.0,2949.95703125,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165396213531494,1.0,0.0,0.0,2.3523223400115967,2.352332830429077,3.6922156709806586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.68896484375,0.0,421.6359252929688,1895.4371337890625,0.0,1743.6446533203125,0.5883283615112305,1.0,0.0,3.0,1.0,0.0
12324660,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755574226379395,0.3758850991725921,0.3399582505226135,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9624877572059632,0.489521861076355,0.464649498462677,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427940845489502,0.4621500968933105,0.3241822421550751,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.909125804901123,0.4199626445770263,0.3992782831192016,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914931774139404,0.2746106386184692,1.2453964948654177,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.6118642687797546,1.0,1.0,0.0,1.0,-3.330576181411743,3.3305671215057373,8.920766049413942e-06,2.573319911956787,0.8552260398864746,0.8552260398864746,0.0,148.74859619140625,154.0,24050.896484375,-0.0,2958.464599609375,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169462442398071,1.0,0.0,0.0,2.37925124168396,2.3792617321014404,3.777234383051109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.43798828125,0.0,434.3409729003906,1895.4371337890625,0.0,1746.9693603515625,0.5942952036857605,1.0,0.0,3.0,1.0,0.0
12324720,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755574226379395,0.3758850991725921,0.3399582505226135,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9624877572059632,0.489521861076355,0.464649498462677,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427940845489502,0.4621500968933105,0.3241822421550751,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.909125804901123,0.4199626445770263,0.3992782831192016,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914931774139404,0.2746106386184692,1.2453964948654177,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.6118642687797546,1.0,1.0,0.0,1.0,-3.330576181411743,3.3305671215057373,8.920766049413942e-06,2.573319911956787,0.8552260398864746,0.8552260398864746,0.0,148.74859619140625,154.0,24050.896484375,-0.0,2958.464599609375,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169462442398071,1.0,0.0,0.0,2.37925124168396,2.3792617321014404,3.777234383051109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.43798828125,0.0,434.3409729003906,1895.4371337890625,0.0,1746.9693603515625,0.5942952036857605,1.0,0.0,3.0,1.0,0.0
12324780,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.868910014629364,0.3748862147331238,0.339185357093811,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9551603198051452,0.4886964857578277,0.4640032649040222,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.935110092163086,0.4615500569343567,0.3238605856895447,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9023259878158568,0.4194963574409485,0.398967981338501,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857471108436584,0.2742270231246948,1.2442752122879028,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.6129856705665588,1.0,1.0,0.0,1.0,-3.32676100730896,3.326751947402954,8.900467037165072e-06,2.5704212188720703,0.8628347516059875,0.8628347516059875,0.0,151.708984375,157.0,24147.365234375,-0.0,2967.029541015625,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.701171875,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173457741737366,1.0,0.0,0.0,2.406111240386963,2.4061219692230225,3.863000586079579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.2861328125,0.0,447.2853393554688,1895.4371337890625,0.0,1750.2384033203125,0.6002574563026428,1.0,0.0,3.0,1.0,0.0
12324840,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.868910014629364,0.3748862147331238,0.339185357093811,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9551603198051452,0.4886964857578277,0.4640032649040222,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.935110092163086,0.4615500569343567,0.3238605856895447,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9023259878158568,0.4194963574409485,0.398967981338501,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857471108436584,0.2742270231246948,1.2442752122879028,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.6129856705665588,1.0,1.0,0.0,1.0,-3.32676100730896,3.326751947402954,8.900467037165072e-06,2.5704212188720703,0.8628347516059875,0.8628347516059875,0.0,151.708984375,157.0,24147.365234375,-0.0,2967.029541015625,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.701171875,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173457741737366,1.0,0.0,0.0,2.406111240386963,2.4061219692230225,3.863000586079579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.2861328125,0.0,447.2853393554688,1895.4371337890625,0.0,1750.2384033203125,0.6002574563026428,1.0,0.0,3.0,1.0,0.0
12324900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.865736186504364,0.3744096457958221,0.3388086259365082,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9515224695205688,0.4883005917072296,0.4636856615543365,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9313725233078004,0.4612687528133392,0.3237046897411346,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.8991634845733643,0.4192773997783661,0.3988172113895416,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.7829909324645996,0.2740472853183746,1.243737816810608,286.3326110839844,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1242980957031,286.3326721191406,1.0,0.6135534048080444,1.0,1.0,0.0,1.0,-3.324910879135132,3.324901819229126,8.890622666513082e-06,2.56901216506958,0.8668221831321716,0.8668221831321716,0.0,153.18626403808594,157.0,24231.658203125,-0.0,2971.411376953125,1.0,283.1499938964844,285.5442199707031,291.134033203125,292.73052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17281.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176098227500916,1.0,0.0,0.0,2.4196014404296875,2.419612169265747,3.906438621470443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.75830078125,0.0,453.8733520507813,1895.4371337890625,0.0,1752.400390625,0.6032530069351196,1.0,0.0,3.0,1.0,0.0
12324960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8627036213874817,0.3739580810070038,0.3384529054164886,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.9479628801345824,0.4879255890846252,0.4633858203887939,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9277707934379578,0.4610098600387573,0.3235630393028259,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8961248993873596,0.4190768301486969,0.3986817300319671,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7803507447242737,0.2738833725452423,1.2432609796524048,286.333740234375,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1241149902344,286.33380126953125,1.0,0.6141338348388672,1.0,1.0,0.0,1.0,-3.323215246200561,3.3232064247131348,8.881606845534407e-06,2.567721128463745,0.8709116578102112,0.8709116578102112,0.0,154.64772033691406,160.0,24313.73046875,-0.0,2976.033203125,1.0,283.1499938964844,285.53887939453125,291.1599426269531,292.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17277.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180197834968567,1.0,0.0,0.0,2.4331917762756348,2.433202743530273,3.950445375267009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.71435546875,0.0,460.572021484375,1895.4371337890625,0.0,1755.75927734375,0.6062705516815186,1.0,0.0,3.0,1.0,0.0
12325020,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569632768630981,0.3730944991111755,0.3377833366394043,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9410183429718018,0.4872094392776489,0.4628230631351471,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9209095239639282,0.4605262577533722,0.3233081996440887,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903314471244812,0.4187060296535492,0.3984434902667999,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753415107727051,0.2735865712165832,1.2424544095993042,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153305172920227,1.0,1.0,0.0,1.0,-3.3201699256896973,3.3201611042022705,8.86543875822099e-06,2.5654077529907227,0.8793440461158752,0.8793440461158752,0.0,157.55181884765625,163.0,24479.486328125,-0.0,2985.9033203125,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17268.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192220687866211,1.0,0.0,0.0,2.4605774879455566,2.460588455200196,4.039870304950455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7802734375,0.0,474.2822265625,1895.4371337890625,0.0,1765.625732421875,0.6123578548431396,1.0,0.0,3.0,1.0,0.0
12325080,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569632768630981,0.3730944991111755,0.3377833366394043,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9410183429718018,0.4872094392776489,0.4628230631351471,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9209095239639282,0.4605262577533722,0.3233081996440887,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903314471244812,0.4187060296535492,0.3984434902667999,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753415107727051,0.2735865712165832,1.2424544095993042,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153305172920227,1.0,1.0,0.0,1.0,-3.3201699256896973,3.3201611042022705,8.86543875822099e-06,2.5654077529907227,0.8793440461158752,0.8793440461158752,0.0,157.55181884765625,163.0,24479.486328125,-0.0,2985.9033203125,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17268.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192220687866211,1.0,0.0,0.0,2.4605774879455566,2.460588455200196,4.039870304950455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7802734375,0.0,474.2822265625,1895.4371337890625,0.0,1765.625732421875,0.6123578548431396,1.0,0.0,3.0,1.0,0.0
