time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325140,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515491485595703,0.3722623586654663,0.3371487259864807,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342523217201232,0.4865178763866424,0.4622901380062103,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9144529700279236,0.4600648880004883,0.3230743408203125,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8848201036453247,0.4183577001094818,0.3982323408126831,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706097364425659,0.2733205556869507,1.2418043613433838,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165732145309448,1.0,1.0,0.0,1.0,-3.317448616027832,3.3174397945404053,8.851016900734976e-06,2.563345432281494,0.8881527781486511,0.8881527781486511,0.0,160.4626922607422,166.0,24646.564453125,-0.0,2996.49462890625,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208150029182434,1.0,0.0,0.0,2.4882609844207764,2.488272428512573,4.131285891162406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.6298828125,0.0,488.4333190917969,1895.4371337890625,0.0,1778.7322998046875,0.6185216307640076,1.0,0.0,3.0,1.0,0.0
12325200,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515491485595703,0.3722623586654663,0.3371487259864807,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342523217201232,0.4865178763866424,0.4622901380062103,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9144529700279236,0.4600648880004883,0.3230743408203125,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8848201036453247,0.4183577001094818,0.3982323408126831,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706097364425659,0.2733205556869507,1.2418043613433838,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165732145309448,1.0,1.0,0.0,1.0,-3.317448616027832,3.3174397945404053,8.851016900734976e-06,2.563345432281494,0.8881527781486511,0.8881527781486511,0.0,160.4626922607422,166.0,24646.564453125,-0.0,2996.49462890625,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208150029182434,1.0,0.0,0.0,2.4882609844207764,2.488272428512573,4.131285891162406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.6298828125,0.0,488.4333190917969,1895.4371337890625,0.0,1778.7322998046875,0.6185216307640076,1.0,0.0,3.0,1.0,0.0
12325260,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463868498802185,0.371442586183548,0.3365289568901062,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9276566505432128,0.4858330190181732,0.4617672860622406,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9084072113037108,0.4596068263053894,0.3228457272052765,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795289397239685,0.4180156588554382,0.3980305790901184,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7660966515541077,0.2730718553066253,1.2412457466125488,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.6178472638130188,1.0,1.0,0.0,1.0,-3.314885377883911,3.3148763179779053,8.837442692311015e-06,2.561403274536133,0.8973081707954407,0.8973081707954407,0.0,163.39468383789062,169.0,24813.65234375,-0.0,3007.529052734375,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225869297981262,1.0,0.0,0.0,2.5161521434783936,2.5161635875701904,4.224420422360709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.0830078125,0.0,502.99993896484375,1895.4371337890625,0.0,1793.3585205078125,0.6247435212135315,1.0,0.0,3.0,1.0,0.0
12325320,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463868498802185,0.371442586183548,0.3365289568901062,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9276566505432128,0.4858330190181732,0.4617672860622406,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9084072113037108,0.4596068263053894,0.3228457272052765,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795289397239685,0.4180156588554382,0.3980305790901184,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7660966515541077,0.2730718553066253,1.2412457466125488,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.6178472638130188,1.0,1.0,0.0,1.0,-3.314885377883911,3.3148763179779053,8.837442692311015e-06,2.561403274536133,0.8973081707954407,0.8973081707954407,0.0,163.39468383789062,169.0,24813.65234375,-0.0,3007.529052734375,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225869297981262,1.0,0.0,0.0,2.5161521434783936,2.5161635875701904,4.224420422360709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.0830078125,0.0,502.99993896484375,1895.4371337890625,0.0,1793.3585205078125,0.6247435212135315,1.0,0.0,3.0,1.0,0.0
12325380,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414410352706909,0.3706277012825012,0.3359158337116241,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9212692379951476,0.4851463437080383,0.4612452983856201,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028301239013672,0.4591425657272339,0.3226148188114166,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744348883628845,0.4176716804504394,0.397829532623291,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617787718772888,0.2728347778320312,1.2407501935958862,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191439628601074,1.0,1.0,0.0,1.0,-3.3124048709869385,3.312396049499512,8.824313226796221e-06,2.5595219135284424,0.9068499207496644,0.9068499207496644,0.0,166.35037231445312,172.0,24979.96484375,-0.0,3018.859375,1.0,283.1499938964844,285.49725341796875,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.41015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244078516960144,1.0,0.0,0.0,2.544215440750122,2.544226884841919,4.319178117384581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.09228515625,0.0,517.9715576171875,1895.4371337890625,0.0,1808.4398193359373,0.6340152621269226,1.0,0.0,3.0,1.0,0.0
12325440,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414410352706909,0.3706277012825012,0.3359158337116241,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9212692379951476,0.4851463437080383,0.4612452983856201,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028301239013672,0.4591425657272339,0.3226148188114166,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744348883628845,0.4176716804504394,0.397829532623291,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617787718772888,0.2728347778320312,1.2407501935958862,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6191439628601074,1.0,1.0,0.0,1.0,-3.3124048709869385,3.312396049499512,8.824313226796221e-06,2.5595219135284424,0.9068499207496644,0.9068499207496644,0.0,166.35037231445312,172.0,24979.96484375,-0.0,3018.859375,1.0,283.1499938964844,285.49725341796875,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.41015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244078516960144,1.0,0.0,0.0,2.544215440750122,2.544226884841919,4.319178117384581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.09228515625,0.0,517.9715576171875,1895.4371337890625,0.0,1808.4398193359373,0.6340152621269226,1.0,0.0,3.0,1.0,0.0
12325500,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333435058594,0.8390241861343384,0.3701953589916229,0.3356028497219085,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9181509613990784,0.4847792685031891,0.4609768092632293,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.9001743197441101,0.4588832855224609,0.3224924802780151,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.8719417452812195,0.4174788296222687,0.3977224230766296,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.7596734166145325,0.2727051973342895,1.2404968738555908,286.3332824707031,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.125244140625,286.3328857421875,1.0,0.619793713092804,1.0,1.0,0.0,1.0,-3.3111252784729004,3.3111164569854736,8.817549314699136e-06,2.558553695678711,0.9115597009658812,0.9115597009658812,0.0,167.84266662597656,172.0,25122.478515625,-0.0,3024.513916015625,1.0,283.1499938964844,285.479248046875,291.38397216796875,293.03668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17548.767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255370020866394,1.0,0.0,0.0,2.580204486846924,2.580216407775879,4.44223616113959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.87109375,0.0,539.2597045898438,1895.4371337890625,0.0,1817.8167724609373,0.6399780511856079,1.0,0.0,3.0,1.0,0.0
12325560,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.8365793228149414,0.3697350323200226,0.3352609872817993,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.915019392967224,0.4843839108943939,0.4606793522834778,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8974756598472595,0.4585929214954376,0.3223461210727691,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8694206476211548,0.4172605276107788,0.3975898027420044,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.7575486302375793,0.2725594341754913,1.240172266960144,286.3280944824219,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1251525878906,286.3277587890625,1.0,0.6204323172569275,1.0,1.0,0.0,1.0,-3.309631109237671,3.309622287750244,8.80964125826722e-06,2.557417869567871,0.9163585305213928,0.9163585305213928,0.0,169.3680877685547,175.0,25227.517578125,-0.0,3029.88330078125,1.0,283.1499938964844,285.4667663574219,291.4080505371094,293.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,17692.486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267946600914001,1.0,0.0,0.0,2.6045284271240234,2.6045405864715576,4.5263854531185643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.42822265625,0.0,553.6474609375,1895.4371337890625,0.0,1828.2841796875,0.6486015915870667,1.0,0.0,3.0,1.0,0.0
12325620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.8316813111305237,0.3687260150909424,0.3345101773738861,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.908869743347168,0.4835025370121002,0.4600119292736053,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920449614524841,0.457913875579834,0.3219948410987854,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643807172775269,0.4167419970035553,0.3972592353820801,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533087730407715,0.2722126543521881,1.239323377609253,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.6216666102409363,1.0,1.0,0.0,1.0,-3.3060858249664307,3.306077003479004,8.790867468633223e-06,2.554713249206543,0.9258306622505188,0.9258306622505188,0.0,172.47744750976562,178.0,25501.8203125,-0.0,3039.72509765625,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729876697063446,1.0,0.0,0.0,2.680270910263061,2.680283546447754,4.793477614839503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.7890625,0.0,601.3087158203125,1895.4371337890625,0.0,1854.03515625,0.6669184565544128,1.0,0.0,3.0,1.0,0.0
12325680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.8316813111305237,0.3687260150909424,0.3345101773738861,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.908869743347168,0.4835025370121002,0.4600119292736053,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920449614524841,0.457913875579834,0.3219948410987854,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643807172775269,0.4167419970035553,0.3972592353820801,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533087730407715,0.2722126543521881,1.239323377609253,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.6216666102409363,1.0,1.0,0.0,1.0,-3.3060858249664307,3.306077003479004,8.790867468633223e-06,2.554713249206543,0.9258306622505188,0.9258306622505188,0.0,172.47744750976562,178.0,25501.8203125,-0.0,3039.72509765625,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729876697063446,1.0,0.0,0.0,2.680270910263061,2.680283546447754,4.793477614839503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.7890625,0.0,601.3087158203125,1895.4371337890625,0.0,1854.03515625,0.6669184565544128,1.0,0.0,3.0,1.0,0.0
12325740,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.826783299446106,0.3676186501979828,0.3336659669876098,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9030062556266784,0.4825119972229004,0.4592384397983551,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866075277328491,0.4571185708045959,0.3215594291687011,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.859375536441803,0.4161230325698852,0.3968318700790405,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491023540496826,0.2717947363853454,1.2381576299667358,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228196024894714,1.0,1.0,0.0,1.0,-3.301701784133911,3.3016929626464844,8.767630788497627e-06,2.551349639892578,0.9352783560752868,0.9352783560752868,0.0,175.63970947265625,181.0,25818.833984375,-0.0,3048.015869140625,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334805727005005,1.0,0.0,0.0,2.7656469345092773,2.765660524368286,5.103719900034775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.8271484375,0.0,658.52783203125,1895.4371337890625,0.0,1884.3223876953125,0.6875606775283813,1.0,0.0,3.0,1.0,0.0
12325800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.826783299446106,0.3676186501979828,0.3336659669876098,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9030062556266784,0.4825119972229004,0.4592384397983551,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866075277328491,0.4571185708045959,0.3215594291687011,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.859375536441803,0.4161230325698852,0.3968318700790405,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491023540496826,0.2717947363853454,1.2381576299667358,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6228196024894714,1.0,1.0,0.0,1.0,-3.301701784133911,3.3016929626464844,8.767630788497627e-06,2.551349639892578,0.9352783560752868,0.9352783560752868,0.0,175.63970947265625,181.0,25818.833984375,-0.0,3048.015869140625,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334805727005005,1.0,0.0,0.0,2.7656469345092773,2.765660524368286,5.103719900034775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.8271484375,0.0,658.52783203125,1895.4371337890625,0.0,1884.3223876953125,0.6875606775283813,1.0,0.0,3.0,1.0,0.0
12325860,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8220011591911316,0.3664742708206177,0.3327779769897461,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8975003361701965,0.4814670085906982,0.4584032893180847,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813302516937256,0.456266313791275,0.3210762739181518,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8545510172843933,0.41545170545578,0.396345853805542,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.745048463344574,0.2713396251201629,1.236791491508484,286.2573547363281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217346191406,286.2567443847656,1.0,0.6239001154899597,1.0,1.0,0.0,1.0,-3.296821594238281,3.2968127727508545,8.741759302210994e-06,2.547589063644409,0.9447616934776306,0.9447616934776306,0.0,178.7837371826172,184.0,26190.240234375,-0.0,3055.098388671875,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377644777297974,1.0,0.0,0.0,2.857046604156494,2.85706090927124,5.446631234917731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.984375,0.0,723.84619140625,1895.4371337890625,0.0,1920.5660400390625,0.7096447348594666,1.0,0.0,3.0,1.0,0.0
12325920,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8220011591911316,0.3664742708206177,0.3327779769897461,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8975003361701965,0.4814670085906982,0.4584032893180847,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813302516937256,0.456266313791275,0.3210762739181518,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8545510172843933,0.41545170545578,0.396345853805542,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.745048463344574,0.2713396251201629,1.236791491508484,286.2573547363281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217346191406,286.2567443847656,1.0,0.6239001154899597,1.0,1.0,0.0,1.0,-3.296821594238281,3.2968127727508545,8.741759302210994e-06,2.547589063644409,0.9447616934776306,0.9447616934776306,0.0,178.7837371826172,184.0,26190.240234375,-0.0,3055.098388671875,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377644777297974,1.0,0.0,0.0,2.857046604156494,2.85706090927124,5.446631234917731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.984375,0.0,723.84619140625,1895.4371337890625,0.0,1920.5660400390625,0.7096447348594666,1.0,0.0,3.0,1.0,0.0
12325980,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.8173187971115112,0.3652969300746918,0.3318605422973633,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8921647071838379,0.4803739786148071,0.4575226902961731,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762376308441162,0.4553616940975189,0.3205569386482239,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499226570129395,0.4147347807884216,0.3958164155483246,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411589622497559,0.2708556056022644,1.2352900505065918,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249232292175293,1.0,1.0,0.0,1.0,-3.291593074798584,3.291584253311157,8.714057912584394e-06,2.543550491333008,0.9542483687400818,0.9542483687400818,0.0,181.9022979736328,187.0,26551.388671875,-0.0,3061.25439453125,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425802946090698,1.0,0.0,0.0,2.9518253803253174,2.95184063911438,5.813994903292041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.47705078125,0.0,796.096435546875,1895.4371337890625,0.0,1961.61181640625,0.7325366735458374,1.0,0.0,3.0,1.0,0.0
12326040,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.8173187971115112,0.3652969300746918,0.3318605422973633,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8921647071838379,0.4803739786148071,0.4575226902961731,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762376308441162,0.4553616940975189,0.3205569386482239,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499226570129395,0.4147347807884216,0.3958164155483246,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411589622497559,0.2708556056022644,1.2352900505065918,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249232292175293,1.0,1.0,0.0,1.0,-3.291593074798584,3.291584253311157,8.714057912584394e-06,2.543550491333008,0.9542483687400818,0.9542483687400818,0.0,181.9022979736328,187.0,26551.388671875,-0.0,3061.25439453125,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425802946090698,1.0,0.0,0.0,2.9518253803253174,2.95184063911438,5.813994903292041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.47705078125,0.0,796.096435546875,1895.4371337890625,0.0,1961.61181640625,0.7325366735458374,1.0,0.0,3.0,1.0,0.0
12326100,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8150016069412231,0.364695280790329,0.331392765045166,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.8895604610443115,0.4798092544078827,0.4570674002170563,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.8737594485282898,0.4548891186714172,0.3202849924564361,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.847678542137146,0.4143592119216919,0.3955373466014862,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.7392719984054565,0.2706034481525421,1.2344982624053955,286.21826171875,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.119384765625,286.2174072265625,1.0,0.6254163980484009,1.0,1.0,0.0,1.0,-3.288868427276612,3.288859605789185,8.69963059813017e-06,2.541442632675171,0.9589576721191406,0.9589576721191406,0.0,183.4528045654297,187.0,26749.943359375,-0.0,3064.03369140625,1.0,283.1499938964844,285.27813720703125,291.6103210449219,293.3637390136719,293.1499938964844,293.1499938964844,283.1499938964844,21725.23046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450811862945557,1.0,0.0,0.0,3.007932186126709,3.0079479217529297,6.03711441726773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.8408203125,0.0,841.2621459960938,1895.4371337890625,0.0,1983.050048828125,0.7433329820632935,1.0,0.0,3.0,1.0,0.0
12326160,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.8126798868179321,0.3640882968902588,0.3309143483638763,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8869854211807251,0.4792353212833404,0.456598162651062,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8713127970695496,0.454406201839447,0.3200015723705292,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8454675674438477,0.4139747619628906,0.3952454030513763,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.7374114394187927,0.2703463137149811,1.2336702346801758,286.2084045410156,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1185913085937,286.2077331542969,1.0,0.6258969306945801,1.0,1.0,0.0,1.0,-3.286041259765625,3.2860326766967773,8.684667591296602e-06,2.539252519607544,0.9637343287467957,0.9637343287467957,0.0,185.00341796875,190.0,26900.548828125,-0.0,3066.584716796875,1.0,283.1499938964844,285.26129150390625,291.6289978027344,293.392578125,293.1499938964844,293.1499938964844,283.1499938964844,22132.044921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475237846374512,1.0,0.0,0.0,3.048128366470337,3.048144578933716,6.199545623530867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.43798828125,0.0,874.3309936523438,1895.4371337890625,0.0,2004.0670166015625,0.7557893395423889,1.0,0.0,3.0,1.0,0.0
12326220,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8080345392227173,0.362852543592453,0.3299432098865509,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819612264633179,0.4780563116073608,0.4556347727775574,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8665516376495361,0.453404814004898,0.3194137215614319,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8411731123924255,0.4131765067577362,0.3946375846862793,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.733791172504425,0.2698164582252502,1.2319538593292236,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268288493156433,1.0,1.0,0.0,1.0,-3.2802133560180664,3.28020453453064,8.653843906358816e-06,2.534731149673462,0.9732235074043274,0.9732235074043274,0.0,188.0894775390625,193.0,27234.900390625,-0.0,3071.206298828125,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523316144943237,1.0,0.0,0.0,3.1449904441833496,3.145007610321045,6.599818220820453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.849609375,0.0,958.0620727539062,1895.4371337890625,0.0,2045.6566162109373,0.7791687250137329,1.0,0.0,3.0,1.0,0.0
12326280,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8080345392227173,0.362852543592453,0.3299432098865509,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819612264633179,0.4780563116073608,0.4556347727775574,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8665516376495361,0.453404814004898,0.3194137215614319,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8411731123924255,0.4131765067577362,0.3946375846862793,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.733791172504425,0.2698164582252502,1.2319538593292236,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268288493156433,1.0,1.0,0.0,1.0,-3.2802133560180664,3.28020453453064,8.653843906358816e-06,2.534731149673462,0.9732235074043274,0.9732235074043274,0.0,188.0894775390625,193.0,27234.900390625,-0.0,3071.206298828125,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523316144943237,1.0,0.0,0.0,3.1449904441833496,3.145007610321045,6.599818220820453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.849609375,0.0,958.0620727539062,1895.4371337890625,0.0,2045.6566162109373,0.7791687250137329,1.0,0.0,3.0,1.0,0.0
12326340,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033503890037537,0.3615938723087311,0.3289502263069153,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770895004272461,0.4768415093421936,0.4546363949775696,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8619484305381775,0.452361911535263,0.3187960386276245,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8370247483253479,0.4123441874980926,0.3939964473247528,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302811741828918,0.2692699730396271,1.2301576137542725,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588134765625,1.0,0.6277251243591309,1.0,1.0,0.0,1.0,-3.274145126342773,3.2741363048553467,8.621781489637215e-06,2.5300133228302,0.982722282409668,0.982722282409668,0.0,191.1625823974609,196.0,27552.1328125,-0.0,3075.21044921875,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.033203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568933367729187,1.0,0.0,0.0,3.2414638996124268,3.2414822578430176,7.010931426520983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.70068359375,0.0,1046.62255859375,1895.4371337890625,0.0,2085.37939453125,0.8024486899375916,1.0,0.0,3.0,1.0,0.0
12326400,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033503890037537,0.3615938723087311,0.3289502263069153,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770895004272461,0.4768415093421936,0.4546363949775696,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8619484305381775,0.452361911535263,0.3187960386276245,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8370247483253479,0.4123441874980926,0.3939964473247528,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302811741828918,0.2692699730396271,1.2301576137542725,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588134765625,1.0,0.6277251243591309,1.0,1.0,0.0,1.0,-3.274145126342773,3.2741363048553467,8.621781489637215e-06,2.5300133228302,0.982722282409668,0.982722282409668,0.0,191.1625823974609,196.0,27552.1328125,-0.0,3075.21044921875,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.033203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568933367729187,1.0,0.0,0.0,3.2414638996124268,3.2414822578430176,7.010931426520983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.70068359375,0.0,1046.62255859375,1895.4371337890625,0.0,2085.37939453125,0.8024486899375916,1.0,0.0,3.0,1.0,0.0
12326460,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7987498641014099,0.3603207767009735,0.3279410898685455,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.872373104095459,0.4755993485450744,0.4536090195178985,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575028777122498,0.4512861669063568,0.3181530237197876,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8330119848251343,0.4114853739738464,0.3933274447917938,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268677949905396,0.2687129080295563,1.22830331325531,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.6285922527313232,1.0,1.0,0.0,1.0,-3.2678885459899902,3.2678799629211426,8.588750461058225e-06,2.525134801864624,0.9923822283744812,0.9923822283744812,0.0,194.22183227539065,199.0,27870.876953125,-0.0,3078.70654296875,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606458067893982,1.0,0.0,0.0,3.3371050357818604,3.3371241092681885,7.430756454596121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.5751953125,0.0,1139.628173828125,1895.4371337890625,0.0,2118.23974609375,0.8255213499069214,1.0,0.0,3.0,1.0,0.0
12326520,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7987498641014099,0.3603207767009735,0.3279410898685455,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.872373104095459,0.4755993485450744,0.4536090195178985,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575028777122498,0.4512861669063568,0.3181530237197876,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8330119848251343,0.4114853739738464,0.3933274447917938,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268677949905396,0.2687129080295563,1.22830331325531,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.6285922527313232,1.0,1.0,0.0,1.0,-3.2678885459899902,3.2678799629211426,8.588750461058225e-06,2.525134801864624,0.9923822283744812,0.9923822283744812,0.0,194.22183227539065,199.0,27870.876953125,-0.0,3078.70654296875,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606458067893982,1.0,0.0,0.0,3.3371050357818604,3.3371241092681885,7.430756454596121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.5751953125,0.0,1139.628173828125,1895.4371337890625,0.0,2118.23974609375,0.8255213499069214,1.0,0.0,3.0,1.0,0.0
12326580,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7942989468574524,0.3590619266033172,0.3269361555576324,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678451180458069,0.4743573069572449,0.4525730013847351,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8532444834709167,0.4502067863941192,0.3175007402896881,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291504979133606,0.4106245338916778,0.3926486372947693,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7235605716705322,0.2681636214256286,1.2264537811279297,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.629443883895874,1.0,1.0,0.0,1.0,-3.2616093158721924,3.2616007328033447,8.555614840588532e-06,2.520219087600708,1.0,1.0,0.0,197.251953125,202.0,28216.76953125,-0.0,3081.969970703125,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.439453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633957862854004,1.0,0.0,0.0,3.431281328201294,3.4313015937805176,7.856081083446043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.1005859375,0.0,1236.645751953125,1895.4371337890625,0.0,2142.4228515625,0.8482334613800049,1.0,0.0,3.0,1.0,0.0
12326640,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7942989468574524,0.3590619266033172,0.3269361555576324,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678451180458069,0.4743573069572449,0.4525730013847351,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8532444834709167,0.4502067863941192,0.3175007402896881,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291504979133606,0.4106245338916778,0.3926486372947693,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7235605716705322,0.2681636214256286,1.2264537811279297,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.629443883895874,1.0,1.0,0.0,1.0,-3.2616093158721924,3.2616007328033447,8.555614840588532e-06,2.520219087600708,1.0,1.0,0.0,197.251953125,202.0,28216.76953125,-0.0,3081.969970703125,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.439453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633957862854004,1.0,0.0,0.0,3.431281328201294,3.4313015937805176,7.856081083446043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.1005859375,0.0,1236.645751953125,1895.4371337890625,0.0,2142.4228515625,0.8482334613800049,1.0,0.0,3.0,1.0,0.0
12326700,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.7921472787857056,0.3584463596343994,0.3264449834823608,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.8656665682792664,0.4737451672554016,0.4520617723464966,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8511990308761597,0.4496748447418213,0.3171789050102234,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8272855281829834,0.4102013409137726,0.3923144340515136,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.7219541668891907,0.2678983509540558,1.2255628108978271,286.1130065917969,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1126708984375,286.11279296875,1.0,0.6298708915710449,1.0,1.0,0.0,1.0,-3.2585434913635254,3.2585349082946777,8.539439477317501e-06,2.5178115367889404,1.0,1.0,0.0,198.74969482421875,202.0,28411.015625,-0.0,3083.657470703125,1.0,283.1499938964844,285.100830078125,291.79547119140625,293.6466369628906,293.1499938964844,293.1499938964844,283.1499938964844,27339.203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646118402481079,1.0,0.0,0.0,3.482707500457764,3.4827284812927246,8.09333130291634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.3212890625,0.0,1293.05908203125,1895.4371337890625,0.0,2153.14404296875,0.8579966425895691,1.0,0.0,3.0,1.0,0.0
12326760,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7900440692901611,0.3578486144542694,0.3259627223014831,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8635432124137878,0.4731471240520477,0.4515570402145386,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8492069244384766,0.4491567015647888,0.3168612718582153,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8254609704017639,0.4097902774810791,0.391985684633255,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7203763127326965,0.2676447927951813,1.2247039079666138,286.11187744140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1119079589844,1.0,0.6303021311759949,1.0,1.0,0.0,1.0,-3.2555460929870605,3.255537509918213,8.523626092937775e-06,2.5154519081115723,1.0,1.0,0.0,200.23748779296875,190.0,28588.248046875,-0.0,3085.43310546875,1.0,283.1499938964844,285.0937194824219,291.8219909667969,293.6820373535156,293.1499938964844,293.1499938964844,283.1499938964844,27863.37890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657546997070312,1.0,0.0,0.0,3.515935182571411,3.515956401824951,8.248500762420008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.53125,0.0,1330.423828125,1895.4371337890625,0.0,2163.23388671875,0.8689243793487549,1.0,0.0,3.0,1.0,0.0
12326820,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926334738731384,0.3567210137844085,0.324807196855545,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665289282798767,0.4720025658607483,0.4503332078456878,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8521100282669067,0.4481726884841919,0.3160679042339325,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8282467722892761,0.4090152382850647,0.3911088109016418,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228252291679382,0.2671869099140167,1.2219451665878296,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268913745880127,1.0,1.0,0.0,1.0,-3.2473623752593994,3.247353792190552,8.480679753120057e-06,2.5090699195861816,1.0,1.0,0.0,196.52212524414065,178.0,29016.37109375,-0.0,3047.147705078125,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.884765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683324217796326,1.0,0.0,0.0,3.594398736953736,3.594420909881592,8.620764901934308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.3310546875,0.0,1421.498046875,1895.4371337890625,0.0,2186.044677734375,0.8881414532661438,1.0,0.0,3.0,1.0,0.0
12326880,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926334738731384,0.3567210137844085,0.324807196855545,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665289282798767,0.4720025658607483,0.4503332078456878,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8521100282669067,0.4481726884841919,0.3160679042339325,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8282467722892761,0.4090152382850647,0.3911088109016418,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228252291679382,0.2671869099140167,1.2219451665878296,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268913745880127,1.0,1.0,0.0,1.0,-3.2473623752593994,3.247353792190552,8.480679753120057e-06,2.5090699195861816,1.0,1.0,0.0,196.52212524414065,178.0,29016.37109375,-0.0,3047.147705078125,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.884765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683324217796326,1.0,0.0,0.0,3.594398736953736,3.594420909881592,8.620764901934308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.3310546875,0.0,1421.498046875,1895.4371337890625,0.0,2186.044677734375,0.8881414532661438,1.0,0.0,3.0,1.0,0.0
12326940,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7996737957000732,0.3557158708572387,0.3236112892627716,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8743013739585876,0.4709551334381103,0.4490423798561096,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595951199531555,0.4472873210906982,0.3152263462543487,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.8352436423301697,0.4083326756954193,0.3901602923870086,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.7288791537284851,0.2668298482894897,1.2188775539398191,286.1091003417969,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.10943603515625,1.0,0.6214794516563416,1.0,1.0,0.0,1.0,-3.23853087425232,3.238522291183472,8.434325536654796e-06,2.502131700515747,1.0,1.0,0.0,188.88916015625,166.0,29461.494140625,-0.0,2986.010009765625,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.8591613769531,293.1499938964844,293.1499938964844,283.1499938964844,30328.353515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714076042175293,1.0,0.0,0.0,3.668160915374756,3.668184280395508,8.97821621492767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.150390625,0.0,1510.8201904296875,1895.4371337890625,0.0,2213.347900390625,0.906225860118866,1.0,0.0,3.0,1.0,0.0
