time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327000,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7996737957000732,0.3557158708572387,0.3236112892627716,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8743013739585876,0.4709551334381103,0.4490423798561096,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595951199531555,0.4472873210906982,0.3152263462543487,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.8352436423301697,0.4083326756954193,0.3901602923870086,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.7288791537284851,0.2668298482894897,1.2188775539398191,286.1091003417969,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.10943603515625,1.0,0.6214794516563416,1.0,1.0,0.0,1.0,-3.23853087425232,3.238522291183472,8.434325536654796e-06,2.502131700515747,1.0,1.0,0.0,188.88916015625,166.0,29461.494140625,-0.0,2986.010009765625,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.8591613769531,293.1499938964844,293.1499938964844,283.1499938964844,30328.353515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714076042175293,1.0,0.0,0.0,3.668160915374756,3.668184280395508,8.97821621492767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.150390625,0.0,1510.8201904296875,1895.4371337890625,0.0,2213.347900390625,0.906225860118866,1.0,0.0,3.0,1.0,0.0
12327060,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.809732973575592,0.3548224568367004,0.3224422931671142,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855494260787964,0.4700019359588623,0.4477613866329193,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8704700469970703,0.446494996547699,0.3143917024135589,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453167080879211,0.4077403545379638,0.3892178833484649,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.737477719783783,0.2665743231773376,1.2158889770507812,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.614971399307251,1.0,1.0,0.0,1.0,-3.229853630065918,3.2298452854156494,8.388848982576746e-06,2.49529242515564,1.0,1.0,0.0,179.2313995361328,154.0,29926.056640625,-0.0,2914.356201171875,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.193359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748398184776306,1.0,0.0,0.0,3.738474130630493,3.7384982109069824,9.325713108410129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.62109375,0.0,1599.376953125,1895.4371337890625,0.0,2243.936279296875,0.9234777688980104,1.0,0.0,3.0,1.0,0.0
12327120,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.809732973575592,0.3548224568367004,0.3224422931671142,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855494260787964,0.4700019359588623,0.4477613866329193,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8704700469970703,0.446494996547699,0.3143917024135589,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453167080879211,0.4077403545379638,0.3892178833484649,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.737477719783783,0.2665743231773376,1.2158889770507812,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.614971399307251,1.0,1.0,0.0,1.0,-3.229853630065918,3.2298452854156494,8.388848982576746e-06,2.49529242515564,1.0,1.0,0.0,179.2313995361328,154.0,29926.056640625,-0.0,2914.356201171875,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.193359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748398184776306,1.0,0.0,0.0,3.738474130630493,3.7384982109069824,9.325713108410129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.62109375,0.0,1599.376953125,1895.4371337890625,0.0,2243.936279296875,0.9234777688980104,1.0,0.0,3.0,1.0,0.0
12327180,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8217224478721619,0.3540256917476654,0.3213213086128235,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8998723030090332,0.4691340923309326,0.4465187191963196,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844437003135681,0.4457848370075226,0.3135834634304046,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583208322525024,0.4072292745113373,0.3883101642131805,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.7485141158103943,0.2664109468460083,1.2131160497665403,286.1218566894531,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078783273696899,1.0,1.0,0.0,1.0,-3.221612930297852,3.221604585647583,8.34571892482927e-06,2.488775491714477,1.0,1.0,0.0,168.48228454589844,142.0,30411.025390625,-0.0,2837.980712890625,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785098552703857,1.0,0.0,0.0,3.806174755096436,3.806199550628662,9.666532605479006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.63525390625,0.0,1687.850341796875,1895.4371337890625,0.0,2276.771728515625,0.9400975704193116,1.0,0.0,3.0,1.0,0.0
12327240,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8217224478721619,0.3540256917476654,0.3213213086128235,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8998723030090332,0.4691340923309326,0.4465187191963196,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844437003135681,0.4457848370075226,0.3135834634304046,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583208322525024,0.4072292745113373,0.3883101642131805,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.7485141158103943,0.2664109468460083,1.2131160497665403,286.1218566894531,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078783273696899,1.0,1.0,0.0,1.0,-3.221612930297852,3.221604585647583,8.34571892482927e-06,2.488775491714477,1.0,1.0,0.0,168.48228454589844,142.0,30411.025390625,-0.0,2837.980712890625,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785098552703857,1.0,0.0,0.0,3.806174755096436,3.806199550628662,9.666532605479006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.63525390625,0.0,1687.850341796875,1895.4371337890625,0.0,2276.771728515625,0.9400975704193116,1.0,0.0,3.0,1.0,0.0
12327300,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.8284960985183716,0.3536587059497833,0.3207822740077972,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.9083505272865297,0.4687288999557495,0.4459167718887329,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8926089406013489,0.4454569816589355,0.3131928443908691,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8660077452659607,0.4070009589195251,0.3878741264343261,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.7550494074821472,0.2663601040840149,1.211829423904419,286.125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1195678710937,286.12548828125,1.0,0.6042036414146423,1.0,1.0,0.0,1.0,-3.2176992893218994,3.217690944671631,8.32525529403938e-06,2.485672235488892,1.0,1.0,0.0,162.8654022216797,142.0,30679.486328125,-0.0,2799.03125,1.0,283.1499938964844,285.0558166503906,292.14215087890625,294.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,33358.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804322838783264,1.0,0.0,0.0,3.84703540802002,3.847060918807984,9.87519342743326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.9248046875,0.0,1742.795166015625,1895.4371337890625,0.0,2294.0224609375,0.947321891784668,1.0,0.0,3.0,1.0,0.0
12327360,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.8359383940696716,0.3533140122890472,0.3202555775642395,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9183340072631836,0.4683442413806915,0.445326566696167,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9015902876853944,0.4451486468315124,0.312809944152832,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.8745602369308472,0.4067917764186859,0.3874489963054657,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326599121094,0.7623504996299744,0.266329824924469,1.2106072902679443,286.13287353515625,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12115478515625,286.133544921875,1.0,0.6004718542098999,1.0,1.0,0.0,1.0,-3.213914632797241,3.2139062881469727,8.305473784275819e-06,2.4826653003692627,1.0,1.0,0.0,157.14353942871094,130.0,30914.904296875,-0.0,2759.86181640625,1.0,283.1499938964844,285.0579833984375,292.18292236328125,294.1756896972656,293.1499938964844,293.1499938964844,283.04998779296875,33784.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823641896247864,1.0,0.0,0.0,3.871537208557129,3.871563196182251,1.0001385817304254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.22705078125,0.0,1776.3077392578125,1895.4371337890625,0.0,2311.392822265625,0.9551517963409424,1.0,0.0,3.0,1.0,0.0
12327420,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.8528954386711121,0.3523843586444855,0.3190806210041046,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9413440823554992,0.4673562347888946,0.4440319836139679,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9232650399208068,0.444286584854126,0.3119462728500366,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8939827680587769,0.4061823487281799,0.3865006566047668,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.7790829539299011,0.2661515474319458,1.2079229354858398,286.0898742675781,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0902709960937,1.0,0.5928319692611694,1.0,1.0,0.0,1.0,-3.205540657043457,3.2055323123931885,8.261894436145667e-06,2.4760541915893555,1.0,1.0,0.0,145.68043518066406,118.0,31844.900390625,-0.0,2680.06298828125,1.0,283.0521545410156,284.9911193847656,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919297218322754,1.0,0.0,0.0,3.92557430267334,3.92560076713562,1.0282521998306038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.66845703125,0.0,1851.7293701171875,1895.4371337890625,0.0,2397.88134765625,0.9663383364677428,1.0,0.0,3.0,1.0,0.0
12327480,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.8528954386711121,0.3523843586444855,0.3190806210041046,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9413440823554992,0.4673562347888946,0.4440319836139679,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9232650399208068,0.444286584854126,0.3119462728500366,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8939827680587769,0.4061823487281799,0.3865006566047668,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.7790829539299011,0.2661515474319458,1.2079229354858398,286.0898742675781,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0902709960937,1.0,0.5928319692611694,1.0,1.0,0.0,1.0,-3.205540657043457,3.2055323123931885,8.261894436145667e-06,2.4760541915893555,1.0,1.0,0.0,145.68043518066406,118.0,31844.900390625,-0.0,2680.06298828125,1.0,283.0521545410156,284.9911193847656,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919297218322754,1.0,0.0,0.0,3.92557430267334,3.92560076713562,1.0282521998306038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.66845703125,0.0,1851.7293701171875,1895.4371337890625,0.0,2397.88134765625,0.9663383364677428,1.0,0.0,3.0,1.0,0.0
12327540,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.87214595079422,0.3506757020950317,0.3173680603504181,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9650129675865172,0.4656271040439605,0.4422065019607544,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479714632034302,0.4426258504390716,0.3106549382209778,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.916324496269226,0.4049123525619507,0.3850828111171722,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978096604347229,0.2655013501644134,1.2037153244018557,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322509765625,1.0,0.5847650766372681,1.0,1.0,0.0,1.0,-3.192976474761963,3.192968368530273,8.19699289422715e-06,2.466243028640747,1.0,1.0,0.0,134.6167449951172,106.0,33587.4140625,-0.0,2594.525390625,1.0,282.7562255859375,284.7877502441406,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130475282669067,1.0,0.0,0.0,3.954272985458374,3.954299926757813,1.0433417401145562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.38427734375,0.0,1892.6395263671875,1895.4371337890625,0.0,2591.285400390625,0.9731667041778564,1.0,0.0,3.0,1.0,0.0
12327600,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.87214595079422,0.3506757020950317,0.3173680603504181,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9650129675865172,0.4656271040439605,0.4422065019607544,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479714632034302,0.4426258504390716,0.3106549382209778,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.916324496269226,0.4049123525619507,0.3850828111171722,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978096604347229,0.2655013501644134,1.2037153244018557,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322509765625,1.0,0.5847650766372681,1.0,1.0,0.0,1.0,-3.192976474761963,3.192968368530273,8.19699289422715e-06,2.466243028640747,1.0,1.0,0.0,134.6167449951172,106.0,33587.4140625,-0.0,2594.525390625,1.0,282.7562255859375,284.7877502441406,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130475282669067,1.0,0.0,0.0,3.954272985458374,3.954299926757813,1.0433417401145562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.38427734375,0.0,1892.6395263671875,1895.4371337890625,0.0,2591.285400390625,0.9731667041778564,1.0,0.0,3.0,1.0,0.0
12327660,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8941446542739868,0.348383754491806,0.3150530457496643,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9874033331871032,0.4632614254951477,0.4397259652614593,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9727985858917236,0.4403150677680969,0.3088603019714355,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9433321356773376,0.4030588865280151,0.3830709457397461,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179656267166138,0.2643804252147674,1.197325587272644,285.766357421875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760599970817566,1.0,1.0,0.0,1.0,-3.174955129623413,3.174947023391724,8.1043208410847e-06,2.452159881591797,1.0,1.0,0.0,123.87845611572266,109.0,35390.84765625,-0.0,2500.774169921875,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345276117324829,1.0,0.0,0.0,3.971379995346069,3.971407175064087,1.052388711286767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.04541015625,0.0,1917.31005859375,1895.4371337890625,0.0,2790.632080078125,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327720,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8941446542739868,0.348383754491806,0.3150530457496643,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9874033331871032,0.4632614254951477,0.4397259652614593,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9727985858917236,0.4403150677680969,0.3088603019714355,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9433321356773376,0.4030588865280151,0.3830709457397461,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179656267166138,0.2643804252147674,1.197325587272644,285.766357421875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760599970817566,1.0,1.0,0.0,1.0,-3.174955129623413,3.174947023391724,8.1043208410847e-06,2.452159881591797,1.0,1.0,0.0,123.87845611572266,109.0,35390.84765625,-0.0,2500.774169921875,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345276117324829,1.0,0.0,0.0,3.971379995346069,3.971407175064087,1.052388711286767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.04541015625,0.0,1917.31005859375,1895.4371337890625,0.0,2790.632080078125,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327780,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.9014565348625184,0.3462427258491516,0.3131157457828522,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.9939475059509276,0.4610095620155334,0.4375903010368347,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.9802583456039428,0.4381083250045776,0.3073152303695678,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.95225989818573,0.4012403488159179,0.3813337385654449,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.8244597315788269,0.2632034420967102,1.1918411254882812,285.60162353515625,284.95001220703125,294.4941711425781,289.4940185546875,294.4926452636719,297.1057434082031,285.6001281738281,1.0,0.571934163570404,1.0,1.0,0.0,1.0,-3.1595168113708496,3.15950894355774,8.025225724850316e-06,2.4400436878204346,1.0,1.0,0.0,119.9060516357422,109.0,37110.8203125,-0.0,2449.45458984375,1.0,282.1624755859375,284.39471435546875,292.59130859375,295.0132141113281,293.1499938964844,293.1499938964844,282.1499938964844,35705.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522923588752747,1.0,0.0,0.0,3.980068922042847,3.9800963401794434,1.0569987125563785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.9052734375,0.0,1929.922119140625,1895.4371337890625,0.0,2956.74609375,0.9793027639389038,1.0,0.0,3.0,1.0,0.0
12327840,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.901809811592102,0.3457767367362976,0.3126601576805115,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.9943114519119264,0.4605112075805664,0.4370878338813782,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.9806682467460632,0.4376260340213775,0.3069513142108917,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.952785849571228,0.4008343517780304,0.3809221684932709,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980224609375,0.824844241142273,0.2629322707653045,1.1905341148376465,285.59783935546875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1039733886719,285.5975036621094,1.0,0.5712025761604309,1.0,1.0,0.0,1.0,-3.155860424041748,3.1558523178100586,8.006533789739478e-06,2.4371678829193115,1.0,1.0,0.0,119.47142791748048,127.0,37205.3359375,-0.0,2440.094970703125,1.0,282.1561584472656,284.390869140625,292.5923156738281,295.0093688964844,293.1499938964844,293.1499938964844,281.8500061035156,35731.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540033102035522,1.0,0.0,0.0,3.981548547744751,3.981575965881348,1.0577848570392234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.89892578125,0.0,1932.075439453125,1895.4371337890625,0.0,2972.780029296875,0.9796547293663024,1.0,0.0,3.0,1.0,0.0
12327900,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.8947538137435913,0.3443825840950012,0.3115618526935577,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.9885600805282592,0.459038108587265,0.435856431722641,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.9740439653396606,0.4361894428730011,0.3060688972473144,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.945076584815979,0.3996241092681885,0.3799309134483337,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.8192276954650879,0.2621160745620727,1.1875139474868774,285.462890625,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.09869384765625,285.4562072753906,1.0,0.5713679790496826,1.0,1.0,0.0,1.0,-3.147172689437866,3.1471645832061768,7.962147719808854e-06,2.430309772491455,1.0,1.0,0.0,121.2125473022461,127.0,38666.75,-0.0,2432.833251953125,1.0,281.8933410644531,284.227294921875,292.6597595214844,295.208251953125,293.1499938964844,293.1499938964844,281.8500061035156,35793.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655988574028015,1.0,0.0,0.0,3.9849674701690674,3.984994649887085,1.0596021411402037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.080078125,0.0,1937.0565185546875,1895.4371337890625,0.0,3081.5234375,0.9804678559303284,1.0,0.0,3.0,1.0,0.0
12327960,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.8824352622032166,0.3428927659988403,0.3103882968425751,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9773129820823668,0.4574678242206573,0.4345553815364837,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.961319863796234,0.4346567392349243,0.3051296174526214,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9308649897575378,0.3983189165592193,0.3788812756538391,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.8089249134063721,0.2612121403217315,1.1843531131744385,285.42889404296875,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0927734375,285.4287109375,1.0,0.5725017189979553,1.0,1.0,0.0,1.0,-3.1380057334899902,3.13799786567688,7.915539754321799e-06,2.4231112003326416,1.0,1.0,0.0,125.06353759765624,145.0,39005.9609375,-0.0,2435.984130859375,1.0,281.8554992675781,284.1944274902344,292.67340087890625,295.1995849609375,293.1499938964844,293.1499938964844,281.54998779296875,35840.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716293573379517,1.0,0.0,0.0,3.9876012802124015,3.987628698348999,1.0610033314151224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.44677734375,0.0,1940.900146484375,1895.4371337890625,0.0,3138.094482421875,0.9810943603515624,1.0,0.0,3.0,1.0,0.0
12328020,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.853640615940094,0.3397575318813324,0.308097630739212,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9449984431266784,0.454160213470459,0.4319925606250763,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9267135858535768,0.4314277172088623,0.3032894730567932,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977784514427185,0.3955420553684234,0.3768123388290405,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824678421020508,0.2592410743236542,1.1780904531478882,285.2598571777344,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2596740722656,1.0,0.5768783688545227,1.0,1.0,0.0,1.0,-3.119940996170044,3.1199331283569336,7.824080057616811e-06,2.4089200496673584,1.0,1.0,0.0,136.394287109375,163.0,40777.25,-0.0,2462.023193359375,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877694606781006,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.52880859375,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.34130859375,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328080,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.853640615940094,0.3397575318813324,0.308097630739212,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9449984431266784,0.454160213470459,0.4319925606250763,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9267135858535768,0.4314277172088623,0.3032894730567932,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977784514427185,0.3955420553684234,0.3768123388290405,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824678421020508,0.2592410743236542,1.1780904531478882,285.2598571777344,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2596740722656,1.0,0.5768783688545227,1.0,1.0,0.0,1.0,-3.119940996170044,3.1199331283569336,7.824080057616811e-06,2.4089200496673584,1.0,1.0,0.0,136.394287109375,163.0,40777.25,-0.0,2462.023193359375,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877694606781006,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.52880859375,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.34130859375,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328140,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261120915412903,0.3364084959030151,0.3057236075401306,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.90864497423172,0.4506190121173858,0.4293258190155029,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8927119970321655,0.4279674589633941,0.3013741075992584,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8671931028366089,0.3925367891788482,0.3746438920497894,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7562490105628967,0.2570545971393585,1.1714098453521729,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.5829104781150818,1.0,1.0,0.0,1.0,-3.1009392738342285,3.1009316444396973,7.72847306507174e-06,2.394002676010132,1.0,1.0,0.0,150.85134887695312,181.0,42509.96875,-0.0,2502.464599609375,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027010202407836,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640567325026495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.27294921875,0.0,1949.284912109375,1895.4371337890625,0.0,3428.748779296875,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328200,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261120915412903,0.3364084959030151,0.3057236075401306,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.90864497423172,0.4506190121173858,0.4293258190155029,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8927119970321655,0.4279674589633941,0.3013741075992584,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8671931028366089,0.3925367891788482,0.3746438920497894,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7562490105628967,0.2570545971393585,1.1714098453521729,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.5829104781150818,1.0,1.0,0.0,1.0,-3.1009392738342285,3.1009316444396973,7.72847306507174e-06,2.394002676010132,1.0,1.0,0.0,150.85134887695312,181.0,42509.96875,-0.0,2502.464599609375,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027010202407836,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640567325026495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.27294921875,0.0,1949.284912109375,1895.4371337890625,0.0,3428.748779296875,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328260,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8003956079483032,0.3328744769096374,0.303248792886734,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8791117072105408,0.4468680620193481,0.426530659198761,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641526103019714,0.4242948591709137,0.2993637919425964,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8407431840896606,0.3893323242664337,0.3723544776439667,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.733779788017273,0.2546843588352203,1.1642175912857056,284.9158630371094,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154663085937,1.0,0.5897766947746277,1.0,1.0,0.0,1.0,-3.0807881355285645,3.080780506134033,7.627753348060651e-06,2.378194570541382,0.9991434812545776,0.9991434812545776,0.0,167.05804443359375,184.0,44199.78515625,-0.0,2549.34423828125,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35990.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166014790534972,1.0,0.0,0.0,3.993988513946533,3.99401593208313,1.0644049552865908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.5712890625,0.0,1950.5250244140625,1895.4371337890625,0.0,3557.761962890625,0.9826323986053468,1.0,0.0,3.0,1.0,0.0
12328320,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8003956079483032,0.3328744769096374,0.303248792886734,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8791117072105408,0.4468680620193481,0.426530659198761,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641526103019714,0.4242948591709137,0.2993637919425964,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8407431840896606,0.3893323242664337,0.3723544776439667,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.733779788017273,0.2546843588352203,1.1642175912857056,284.9158630371094,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154663085937,1.0,0.5897766947746277,1.0,1.0,0.0,1.0,-3.0807881355285645,3.080780506134033,7.627753348060651e-06,2.378194570541382,0.9991434812545776,0.9991434812545776,0.0,167.05804443359375,184.0,44199.78515625,-0.0,2549.34423828125,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35990.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166014790534972,1.0,0.0,0.0,3.993988513946533,3.99401593208313,1.0644049552865908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.5712890625,0.0,1950.5250244140625,1895.4371337890625,0.0,3557.761962890625,0.9826323986053468,1.0,0.0,3.0,1.0,0.0
12328380,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7834293246269226,0.3292005658149719,0.3004361093044281,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8614012002944946,0.442939281463623,0.4233489036560058,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8471639752388,0.4204415380954742,0.2970647513866424,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8250632286071777,0.3859653174877167,0.3696920573711395,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7200782895088196,0.2521702349185943,1.1553250551223757,284.73828125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.592612624168396,1.0,1.0,0.0,1.0,-3.0569305419921875,3.056923151016236,7.50953950046096e-06,2.359553575515747,0.9948005676269532,0.9948005676269532,0.0,177.7745361328125,172.0,45806.078125,-0.0,2559.777099609375,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294657707214355,1.0,0.0,0.0,3.9901719093322754,3.990199327468872,1.0623716661939395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.9638671875,0.0,1946.526123046875,1895.4371337890625,0.0,3676.2431640625,0.9818363785743712,1.0,0.0,3.0,1.0,0.0
12328440,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7834293246269226,0.3292005658149719,0.3004361093044281,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8614012002944946,0.442939281463623,0.4233489036560058,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8471639752388,0.4204415380954742,0.2970647513866424,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8250632286071777,0.3859653174877167,0.3696920573711395,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7200782895088196,0.2521702349185943,1.1553250551223757,284.73828125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.592612624168396,1.0,1.0,0.0,1.0,-3.0569305419921875,3.056923151016236,7.50953950046096e-06,2.359553575515747,0.9948005676269532,0.9948005676269532,0.0,177.7745361328125,172.0,45806.078125,-0.0,2559.777099609375,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294657707214355,1.0,0.0,0.0,3.9901719093322754,3.990199327468872,1.0623716661939395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.9638671875,0.0,1946.526123046875,1895.4371337890625,0.0,3676.2431640625,0.9818363785743712,1.0,0.0,3.0,1.0,0.0
12328500,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.7798488140106201,0.3273496329784393,0.2988952696323395,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.8578829169273376,0.4409395158290863,0.421593427658081,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59747314453125,0.8437814116477966,0.41848224401474,0.2957979142665863,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.821900486946106,0.3842511475086212,0.368196427822113,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003112792969,0.7171465754508972,0.250891625881195,1.150085687637329,284.5971984863281,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0357360839844,284.589599609375,1.0,0.5913686752319336,1.0,1.0,0.0,1.0,-3.043351411819458,3.043344020843506,7.442721198458457e-06,2.348966360092163,0.9910823702812196,0.9910823702812196,0.0,179.15618896484375,172.0,47106.37109375,-0.0,2541.098388671875,1.0,280.39306640625,283.2326965332031,293.0603332519531,296.1378479003906,293.1499938964844,293.1499938964844,280.3500061035156,36198.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377707242965698,1.0,0.0,0.0,3.9863436222076416,3.9863710403442383,1.0603340570014552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.84228515625,0.0,1942.1702880859373,1895.4371337890625,0.0,3752.15478515625,0.9809947609901428,1.0,0.0,3.0,1.0,0.0
12328560,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.7782081961631775,0.3254682421684265,0.297188401222229,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8564632534980774,0.4388927519321441,0.4196587204933166,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8423869013786316,0.4164782464504242,0.2943936884403229,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8206221461296082,0.3824957013130188,0.3665355145931244,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.7158582210540771,0.2495857030153274,1.1442182064056396,284.5567321777344,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0297546386719,284.5560302734375,1.0,0.5890424251556396,1.0,1.0,0.0,1.0,-3.028236389160156,3.028228998184204,7.36865695216693e-06,2.337164878845215,0.9880126118659972,0.9880126118659972,0.0,178.64918518066406,160.0,47299.515625,-0.0,2509.897705078125,1.0,280.35546875,283.1967163085937,293.0730285644531,296.1166381835937,293.1499938964844,293.1499938964844,280.04998779296875,36267.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411015510559082,1.0,0.0,0.0,3.980832099914551,3.980859518051148,1.0574041198196935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.5400390625,0.0,1935.508056640625,1895.4371337890625,0.0,3782.4560546875,0.9798109531402588,1.0,0.0,3.0,1.0,0.0
12328620,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.7791049480438232,0.3217280805110931,0.293716162443161,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.858032763004303,0.4347747564315796,0.4156717956066131,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8438022136688232,0.4124539792537689,0.2915105819702148,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8220880627632141,0.3789698481559753,0.3630969226360321,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.7168680429458618,0.2469882518053054,1.1319591999053955,284.372314453125,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715209960937,1.0,0.5821279287338257,1.0,1.0,0.0,1.0,-2.996933937072754,2.996926784515381,7.216418453026563e-06,2.312710285186768,0.9787413477897644,0.9787413477897644,0.0,173.86489868164062,148.0,48687.17578125,-0.0,2427.038330078125,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514690041542052,1.0,0.0,0.0,3.964961528778076,3.9649887084960938,1.048989702212566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.44482421875,0.0,1916.2520751953125,1895.4371337890625,0.0,3876.186279296875,0.9763282537460328,1.0,0.0,3.0,1.0,0.0
12328680,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.7791049480438232,0.3217280805110931,0.293716162443161,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.858032763004303,0.4347747564315796,0.4156717956066131,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8438022136688232,0.4124539792537689,0.2915105819702148,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8220880627632141,0.3789698481559753,0.3630969226360321,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.7168680429458618,0.2469882518053054,1.1319591999053955,284.372314453125,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715209960937,1.0,0.5821279287338257,1.0,1.0,0.0,1.0,-2.996933937072754,2.996926784515381,7.216418453026563e-06,2.312710285186768,0.9787413477897644,0.9787413477897644,0.0,173.86489868164062,148.0,48687.17578125,-0.0,2427.038330078125,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514690041542052,1.0,0.0,0.0,3.964961528778076,3.9649887084960938,1.048989702212566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.44482421875,0.0,1916.2520751953125,1895.4371337890625,0.0,3876.186279296875,0.9763282537460328,1.0,0.0,3.0,1.0,0.0
12328740,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.7836527228355408,0.3179829716682434,0.2901298701763153,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8635089993476868,0.4305981993675232,0.41151162981987,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8489330410957336,0.4083794951438904,0.2885058522224426,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8270596861839294,0.3753989934921264,0.3594979345798492,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.7209668159484863,0.244391068816185,1.1191377639770508,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.1857604980469,1.0,0.5732532739639282,1.0,1.0,0.0,1.0,-2.964271545410156,2.9642646312713623,7.059264589770464e-06,2.287195205688477,0.9669830799102784,0.9669830799102784,0.0,166.03366088867188,136.0,49972.19921875,-0.0,2327.855712890625,1.0,279.7561950683594,282.7879943847656,293.2099914550781,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36655.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607070088386536,1.0,0.0,0.0,3.941450357437134,3.941477298736572,1.0365861271566246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.9052734375,0.0,1887.53662109375,1895.4371337890625,0.0,3958.885498046875,0.971144437789917,1.0,0.0,3.0,1.0,0.0
12328800,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.7836527228355408,0.3179829716682434,0.2901298701763153,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8635089993476868,0.4305981993675232,0.41151162981987,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8489330410957336,0.4083794951438904,0.2885058522224426,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8270596861839294,0.3753989934921264,0.3594979345798492,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.7209668159484863,0.244391068816185,1.1191377639770508,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.1857604980469,1.0,0.5732532739639282,1.0,1.0,0.0,1.0,-2.964271545410156,2.9642646312713623,7.059264589770464e-06,2.287195205688477,0.9669830799102784,0.9669830799102784,0.0,166.03366088867188,136.0,49972.19921875,-0.0,2327.855712890625,1.0,279.7561950683594,282.7879943847656,293.2099914550781,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36655.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607070088386536,1.0,0.0,0.0,3.941450357437134,3.941477298736572,1.0365861271566246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.9052734375,0.0,1887.53662109375,1895.4371337890625,0.0,3958.885498046875,0.971144437789917,1.0,0.0,3.0,1.0,0.0
12328860,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.7908720374107361,0.3142326176166534,0.2864758968353271,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8719190955162048,0.4263694882392883,0.4072347581386566,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.856865644454956,0.4042598605155945,0.2854200303554535,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8345741033554077,0.3717874586582184,0.3557935655117035,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.7271878719329834,0.2417956739664077,1.1060103178024292,284.0005798339844,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.99969482421875,1.0,0.5632051229476929,1.0,1.0,0.0,1.0,-2.9307963848114014,2.9307894706726074,6.900004336785059e-06,2.261049270629883,0.952741265296936,0.952741265296936,0.0,156.5220489501953,124.0,51148.54296875,-0.0,2220.825439453125,1.0,279.45635986328125,282.58514404296875,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689460396766664,1.0,0.0,0.0,3.908988237380981,3.909014940261841,1.0195816457780893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.9482421875,0.0,1848.0633544921875,1895.4371337890625,0.0,4031.91845703125,0.9639716744422911,1.0,0.0,3.0,1.0,0.0
