time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328920,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.7908720374107361,0.3142326176166534,0.2864758968353271,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8719190955162048,0.4263694882392883,0.4072347581386566,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.856865644454956,0.4042598605155945,0.2854200303554535,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8345741033554077,0.3717874586582184,0.3557935655117035,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.7271878719329834,0.2417956739664077,1.1060103178024292,284.0005798339844,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.99969482421875,1.0,0.5632051229476929,1.0,1.0,0.0,1.0,-2.9307963848114014,2.9307894706726074,6.900004336785059e-06,2.261049270629883,0.952741265296936,0.952741265296936,0.0,156.5220489501953,124.0,51148.54296875,-0.0,2220.825439453125,1.0,279.45635986328125,282.58514404296875,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689460396766664,1.0,0.0,0.0,3.908988237380981,3.909014940261841,1.0195816457780893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.9482421875,0.0,1848.0633544921875,1895.4371337890625,0.0,4031.91845703125,0.9639716744422911,1.0,0.0,3.0,1.0,0.0
12328980,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81597900390625,0.8004053831100464,0.3104809820652008,0.2827843427658081,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158264160156,0.8829686045646667,0.4220967292785644,0.4028772413730621,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8673667311668396,0.4001024663448334,0.2822790741920471,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8444100022315979,0.3681413233280182,0.3520179986953735,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.816162109375,0.7352609038352966,0.239204004406929,1.0927218198776243,283.8158264160156,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947509765625,283.81500244140625,1.0,0.5524173974990845,1.0,1.0,0.0,1.0,-2.8968346118927,2.8968279361724854,6.740302069374593e-06,2.234530210494995,0.9360480904579164,0.9360480904579164,0.0,146.08311462402344,112.0,52206.46875,-0.0,2110.617919921875,1.0,279.1566162109375,282.3854064941406,293.32794189453125,296.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,37189.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762722849845886,1.0,0.0,0.0,3.8659517765045166,3.865978240966797,9.972548014047788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.890625,0.0,1796.383056640625,1895.4371337890625,0.0,4096.23681640625,0.9544591903686525,1.0,0.0,3.0,1.0,0.0
12329040,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81597900390625,0.8004053831100464,0.3104809820652008,0.2827843427658081,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158264160156,0.8829686045646667,0.4220967292785644,0.4028772413730621,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8673667311668396,0.4001024663448334,0.2822790741920471,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8444100022315979,0.3681413233280182,0.3520179986953735,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.816162109375,0.7352609038352966,0.239204004406929,1.0927218198776243,283.8158264160156,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947509765625,283.81500244140625,1.0,0.5524173974990845,1.0,1.0,0.0,1.0,-2.8968346118927,2.8968279361724854,6.740302069374593e-06,2.234530210494995,0.9360480904579164,0.9360480904579164,0.0,146.08311462402344,112.0,52206.46875,-0.0,2110.617919921875,1.0,279.1566162109375,282.3854064941406,293.32794189453125,296.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,37189.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762722849845886,1.0,0.0,0.0,3.8659517765045166,3.865978240966797,9.972548014047788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.890625,0.0,1796.383056640625,1895.4371337890625,0.0,4096.23681640625,0.9544591903686525,1.0,0.0,3.0,1.0,0.0
12329100,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6764221191406,0.8061628341674805,0.3086263239383697,0.2809751629829407,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748962402344,0.8896365761756897,0.4199656248092651,0.4007172584533691,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67510986328125,0.8737586736679077,0.3980319201946258,0.2807275056838989,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6755065917969,0.8503884077072144,0.3663249015808105,0.350146621465683,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6782531738281,0.7401491403579712,0.2379244118928909,1.086154580116272,283.6748352050781,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99176025390625,283.6665344238281,1.0,0.546838641166687,1.0,1.0,0.0,1.0,-2.8800556659698486,2.880048990249634,6.662085979769472e-06,2.221426486968994,0.926186978816986,0.926186978816986,0.0,140.6048583984375,112.0,53187.984375,-0.0,2055.46923828125,1.0,278.8962707519531,282.22247314453125,293.37567138671875,296.8548889160156,293.1499938964844,293.1499938964844,278.8500061035156,37366.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817251563072203,1.0,0.0,0.0,3.8400163650512695,3.84004259109497,9.839192216531956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.84765625,0.0,1765.7803955078125,1895.4371337890625,0.0,4143.701171875,0.9487053155899048,1.0,0.0,3.0,1.0,0.0
12329160,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337280273437,0.8120894432067871,0.3067415058612823,0.2790824472904205,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63360595703125,0.8967590928077698,0.4177961051464081,0.3984701037406921,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.8806176781654358,0.3959233164787292,0.2791059613227844,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336669921875,0.856841504573822,0.364474356174469,0.3481998145580292,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338806152344,0.7454207539558411,0.236624464392662,1.0793817043304443,283.63360595703125,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9886779785156,283.6330261230469,1.0,0.5411331653594971,1.0,1.0,0.0,1.0,-2.862650156021118,2.8626437187194824,6.581459274457302e-06,2.207845687866211,0.9169530272483826,0.9169530272483826,0.0,135.12342834472656,100.0,53136.19140625,-0.0,1999.8734130859373,1.0,278.8564453125,282.1901550292969,293.3778686523437,296.8052062988281,293.1499938964844,293.1499938964844,278.54998779296875,37530.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827682375907898,1.0,0.0,0.0,3.81036639213562,3.810392379760742,9.68783638199966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.47119140625,0.0,1730.961669921875,1895.4371337890625,0.0,4152.73974609375,0.9421848058700562,1.0,0.0,3.0,1.0,0.0
12329220,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.8255599141120911,0.303027868270874,0.2753832638263702,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.9142805337905884,0.413483589887619,0.3940304219722748,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.8970454931259155,0.3917382955551147,0.2759125828742981,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8724656105041504,0.3608004450798034,0.3443549573421478,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.7582584023475647,0.2340664267539978,1.0660552978515625,283.4580993652344,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576416015625,1.0,0.5294890403747559,1.0,1.0,0.0,1.0,-2.8283908367156982,2.8283843994140625,6.424187176889973e-06,2.1811113357543945,0.8955631256103516,0.8955631256103516,0.0,123.8744888305664,88.0,53918.203125,0.0,1890.0555419921875,1.0,278.557373046875,282.0035095214844,293.41949462890625,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883866906166076,1.0,0.0,0.0,3.73995041847229,3.739975690841675,9.3330794470603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.5048828125,0.0,1650.3541259765625,1895.4371337890625,0.0,4201.18701171875,0.9266662001609802,1.0,0.0,3.0,1.0,0.0
12329280,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.8255599141120911,0.303027868270874,0.2753832638263702,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.9142805337905884,0.413483589887619,0.3940304219722748,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.8970454931259155,0.3917382955551147,0.2759125828742981,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8724656105041504,0.3608004450798034,0.3443549573421478,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.7582584023475647,0.2340664267539978,1.0660552978515625,283.4580993652344,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576416015625,1.0,0.5294890403747559,1.0,1.0,0.0,1.0,-2.8283908367156982,2.8283843994140625,6.424187176889973e-06,2.1811113357543945,0.8955631256103516,0.8955631256103516,0.0,123.8744888305664,88.0,53918.203125,0.0,1890.0555419921875,1.0,278.557373046875,282.0035095214844,293.41949462890625,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883866906166076,1.0,0.0,0.0,3.73995041847229,3.739975690841675,9.3330794470603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.5048828125,0.0,1650.3541259765625,1895.4371337890625,0.0,4201.18701171875,0.9266662001609802,1.0,0.0,3.0,1.0,0.0
12329340,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.8457017540931702,0.3009752035140991,0.2726272344589233,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707458496094,0.9422326683998108,0.4107065200805664,0.3904801607131958,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.922990381717682,0.3892029523849487,0.2734357416629791,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.8960186243057251,0.3584993481636047,0.3412980437278747,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780297994613647,0.2325199246406555,1.0554087162017822,283.6707763671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.6738586425781,1.0,0.5179386734962463,1.0,1.0,0.0,1.0,-2.801349639892578,2.8013432025909424,6.300974746409338e-06,2.15981674194336,0.8801560997962952,0.8801560997962952,0.0,111.49604034423828,76.0,52323.28125,0.0,1788.4117431640625,1.0,278.8426513671875,282.2474365234375,293.3871765136719,296.7017517089844,293.1499938964844,293.1499938964844,279.1499938964844,37946.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973822057247162,1.0,0.0,0.0,3.666645765304565,3.666670322418213,8.970800422503089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.59814453125,0.0,1566.3974609375,1895.4371337890625,0.0,4074.7939453125,0.910345494747162,1.0,0.0,3.0,1.0,0.0
12329400,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.8457017540931702,0.3009752035140991,0.2726272344589233,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707458496094,0.9422326683998108,0.4107065200805664,0.3904801607131958,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.922990381717682,0.3892029523849487,0.2734357416629791,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.8960186243057251,0.3584993481636047,0.3412980437278747,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780297994613647,0.2325199246406555,1.0554087162017822,283.6707763671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.6738586425781,1.0,0.5179386734962463,1.0,1.0,0.0,1.0,-2.801349639892578,2.8013432025909424,6.300974746409338e-06,2.15981674194336,0.8801560997962952,0.8801560997962952,0.0,111.49604034423828,76.0,52323.28125,0.0,1788.4117431640625,1.0,278.8426513671875,282.2474365234375,293.3871765136719,296.7017517089844,293.1499938964844,293.1499938964844,279.1499938964844,37946.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973822057247162,1.0,0.0,0.0,3.666645765304565,3.666670322418213,8.970800422503089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.59814453125,0.0,1566.3974609375,1895.4371337890625,0.0,4074.7939453125,0.910345494747162,1.0,0.0,3.0,1.0,0.0
12329460,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8794443607330322,0.3003676235675812,0.2713381946086883,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.9809538722038268,0.4094319939613342,0.3884744048118591,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9646285772323608,0.388176679611206,0.2721305191516876,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.9363617300987244,0.3575867712497711,0.3396500945091247,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.8100516200065613,0.232146754860878,1.050135612487793,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072092413902283,1.0,1.0,0.0,1.0,-2.787492513656616,2.78748631477356,6.238154128368478e-06,2.1488378047943115,0.8681607842445374,0.8681607842445374,0.0,97.9315414428711,79.0,50831.13671875,0.0,1702.72412109375,1.0,279.1414489746094,282.5110778808594,293.4084167480469,296.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,37799.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587844610214232,1.0,0.0,0.0,3.598602056503296,3.598625898361206,8.640938631288009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.15283203125,0.0,1490.0050048828125,1895.4371337890625,0.0,3941.742919921875,0.8950997591018677,1.0,0.0,3.0,1.0,0.0
12329520,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8794443607330322,0.3003676235675812,0.2713381946086883,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.9809538722038268,0.4094319939613342,0.3884744048118591,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9646285772323608,0.388176679611206,0.2721305191516876,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.9363617300987244,0.3575867712497711,0.3396500945091247,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.8100516200065613,0.232146754860878,1.050135612487793,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.5072092413902283,1.0,1.0,0.0,1.0,-2.787492513656616,2.78748631477356,6.238154128368478e-06,2.1488378047943115,0.8681607842445374,0.8681607842445374,0.0,97.9315414428711,79.0,50831.13671875,0.0,1702.72412109375,1.0,279.1414489746094,282.5110778808594,293.4084167480469,296.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,37799.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587844610214232,1.0,0.0,0.0,3.598602056503296,3.598625898361206,8.640938631288009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.15283203125,0.0,1490.0050048828125,1895.4371337890625,0.0,3941.742919921875,0.8950997591018677,1.0,0.0,3.0,1.0,0.0
12329580,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.904342234134674,0.300421267747879,0.2710051536560058,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.9990000128746032,0.4090061485767364,0.3847264647483825,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9887014627456664,0.3878886699676513,0.271620899438858,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476135253906,0.9644808173179626,0.3574149012565613,0.3390660583972931,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313049674034119,0.2324730157852172,1.049615502357483,284.1478576660156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.15093994140625,1.0,0.501857578754425,1.0,1.0,0.0,1.0,-2.7812492847442627,2.781243085861206,6.2101198636810295e-06,2.143968343734741,0.8593525886535645,0.8593525886535645,0.0,90.58702087402344,97.0,49420.1015625,0.0,1658.1807861328125,1.0,279.4408569335937,282.7719116210937,293.4347839355469,296.5528259277344,293.1499938964844,293.1499938964844,279.75,37546.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457810521125792,1.0,0.0,0.0,3.539723396301269,3.5397465229034424,8.36049423469376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.60498046875,0.0,1425.12841796875,1895.4371337890625,0.0,3824.876220703125,0.8818373680114746,1.0,0.0,3.0,1.0,0.0
12329640,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.904342234134674,0.300421267747879,0.2710051536560058,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.9990000128746032,0.4090061485767364,0.3847264647483825,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9887014627456664,0.3878886699676513,0.271620899438858,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476135253906,0.9644808173179626,0.3574149012565613,0.3390660583972931,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313049674034119,0.2324730157852172,1.049615502357483,284.1478576660156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.15093994140625,1.0,0.501857578754425,1.0,1.0,0.0,1.0,-2.7812492847442627,2.781243085861206,6.2101198636810295e-06,2.143968343734741,0.8593525886535645,0.8593525886535645,0.0,90.58702087402344,97.0,49420.1015625,0.0,1658.1807861328125,1.0,279.4408569335937,282.7719116210937,293.4347839355469,296.5528259277344,293.1499938964844,293.1499938964844,279.75,37546.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457810521125792,1.0,0.0,0.0,3.539723396301269,3.5397465229034424,8.36049423469376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.60498046875,0.0,1425.12841796875,1895.4371337890625,0.0,3824.876220703125,0.8818373680114746,1.0,0.0,3.0,1.0,0.0
12329700,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.904532551765442,0.3005450069904327,0.2710617184638977,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30548095703125,0.9990000128746032,0.4092631638050079,0.3845843374729156,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052062988281,0.9887451529502868,0.3878690898418426,0.2715590298175812,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046875,0.9645935893058776,0.3574650883674621,0.3390505015850067,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008728027344,0.8316749334335327,0.2327784299850464,1.05070698261261,284.3056030273437,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0374450683594,284.3174743652344,1.0,0.5023614168167114,1.0,1.0,0.0,1.0,-2.781863212585449,2.7818570137023926,6.212157131813001e-06,2.144115447998047,0.8565718531608582,0.8565718531608582,0.0,90.56307220458984,97.0,48283.4375,0.0,1659.2762451171875,1.0,279.6956481933594,282.9561462402344,293.4222106933594,296.4208679199219,293.1499938964844,293.1499938964844,279.75,37383.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378522634506226,1.0,0.0,0.0,3.514244556427002,3.514267683029175,8.240570537054737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.296875,0.0,1397.28076171875,1895.4371337890625,0.0,3752.89794921875,0.8761060833930969,1.0,0.0,3.0,1.0,0.0
12329760,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38360595703125,0.8999369144439697,0.3007864654064178,0.2713078558444977,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842468261719,0.9983131885528564,0.4093037247657776,0.3878762423992157,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841552734375,0.9845565557479858,0.387982577085495,0.2716556489467621,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38397216796875,0.9595842361450196,0.3576426804065704,0.339236855506897,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38287353515625,0.8281131386756897,0.2331970185041427,1.05266010761261,284.38427734375,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0489807128906,284.387939453125,1.0,0.5045120120048523,1.0,1.0,0.0,1.0,-2.788858652114868,2.7888522148132324,6.243456937227165e-06,2.1495156288146973,0.8536327481269836,0.8536327481269836,0.0,92.0793685913086,115.0,48138.5625,0.0,1676.8546142578125,1.0,279.7411499023437,283.02899169921875,293.4495849609375,296.4872131347656,293.1499938964844,293.1499938964844,280.04998779296875,37224.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342862367630004,1.0,0.0,0.0,3.4926347732543945,3.492657423019409,8.139535907503159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.5185546875,0.0,1373.808349609375,1895.4371337890625,0.0,3720.36572265625,0.8711524605751038,1.0,0.0,3.0,1.0,0.0
12329820,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.8728380799293518,0.3013203144073486,0.2720727622509002,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.9732499718666076,0.4092588126659393,0.3881546854972839,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.9562371373176576,0.3883030414581299,0.2720918655395508,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.927648663520813,0.3581016957759857,0.3399555385112762,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8053553700447083,0.2341170907020568,1.058175802230835,284.6098327636719,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.61279296875,1.0,0.5116674304008484,1.0,1.0,0.0,1.0,-2.797954559326172,2.797948122024536,6.284386927291052e-06,2.1565895080566406,0.8508901596069336,0.8508901596069336,0.0,100.69270324707033,133.0,46877.48828125,0.0,1731.6724853515625,1.0,280.0399780273437,283.273193359375,293.4535217285156,296.4175720214844,293.1499938964844,293.1499938964844,280.3500061035156,36862.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242634177207948,1.0,0.0,0.0,3.4592809677124023,3.459303379058838,7.984817216311058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.26806640625,0.0,1337.273681640625,1895.4371337890625,0.0,3628.45068359375,0.8634796142578125,1.0,0.0,3.0,1.0,0.0
12329880,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.8728380799293518,0.3013203144073486,0.2720727622509002,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.9732499718666076,0.4092588126659393,0.3881546854972839,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.9562371373176576,0.3883030414581299,0.2720918655395508,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.927648663520813,0.3581016957759857,0.3399555385112762,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8053553700447083,0.2341170907020568,1.058175802230835,284.6098327636719,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.61279296875,1.0,0.5116674304008484,1.0,1.0,0.0,1.0,-2.797954559326172,2.797948122024536,6.284386927291052e-06,2.1565895080566406,0.8508901596069336,0.8508901596069336,0.0,100.69270324707033,133.0,46877.48828125,0.0,1731.6724853515625,1.0,280.0399780273437,283.273193359375,293.4535217285156,296.4175720214844,293.1499938964844,293.1499938964844,280.3500061035156,36862.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242634177207948,1.0,0.0,0.0,3.4592809677124023,3.459303379058838,7.984817216311058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.26806640625,0.0,1337.273681640625,1895.4371337890625,0.0,3628.45068359375,0.8634796142578125,1.0,0.0,3.0,1.0,0.0
12329940,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8432595133781433,0.3019231557846069,0.2730435729026794,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9368507862091064,0.4094927012920379,0.3887894451618194,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9182741045951844,0.3887360990047455,0.2727210819721222,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8924388885498047,0.3586814701557159,0.3409445285797119,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.7775782942771912,0.2351333945989608,1.0648564100265503,284.822021484375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244323730469,1.0,0.5215011239051819,1.0,1.0,0.0,1.0,-2.809855937957764,2.809849739074707,6.338068487821147e-06,2.165810823440552,0.850881814956665,0.850881814956665,0.0,113.066162109375,151.0,45622.73828125,0.0,1809.0750732421875,1.0,280.33966064453125,283.50469970703125,293.4416809082031,296.3323669433594,293.1499938964844,293.1499938964844,280.6499938964844,36491.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149129986763,1.0,0.0,0.0,3.4399397373199463,3.4399619102478027,7.895778253441676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.390625,0.0,1315.24560546875,1895.4371337890625,0.0,3542.140869140625,0.8589014410972595,1.0,0.0,3.0,1.0,0.0
12330000,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8432595133781433,0.3019231557846069,0.2730435729026794,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9368507862091064,0.4094927012920379,0.3887894451618194,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9182741045951844,0.3887360990047455,0.2727210819721222,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8924388885498047,0.3586814701557159,0.3409445285797119,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.7775782942771912,0.2351333945989608,1.0648564100265503,284.822021484375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244323730469,1.0,0.5215011239051819,1.0,1.0,0.0,1.0,-2.809855937957764,2.809849739074707,6.338068487821147e-06,2.165810823440552,0.850881814956665,0.850881814956665,0.0,113.066162109375,151.0,45622.73828125,0.0,1809.0750732421875,1.0,280.33966064453125,283.50469970703125,293.4416809082031,296.3323669433594,293.1499938964844,293.1499938964844,280.6499938964844,36491.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149129986763,1.0,0.0,0.0,3.4399397373199463,3.4399619102478027,7.895778253441676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.390625,0.0,1315.24560546875,1895.4371337890625,0.0,3542.140869140625,0.8589014410972595,1.0,0.0,3.0,1.0,0.0
12330060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8167352676391602,0.3024004399776459,0.2740596234798431,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9009021520614624,0.4096977710723877,0.3895843923091888,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8852399587631226,0.3890741467475891,0.2734091281890869,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.861942708492279,0.3591650426387787,0.342014729976654,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7523354291915894,0.2360241711139679,1.0718045234680176,285.02032470703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0220947265625,1.0,0.5328320860862732,1.0,1.0,0.0,1.0,-2.822497606277466,2.82249116897583,6.39548397884937e-06,2.1756725311279297,0.853420615196228,0.853420615196228,0.0,127.93242645263672,169.0,44359.92578125,-0.0,1900.28662109375,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.23291015625,293.1499938964844,293.1499938964844,280.95001220703125,36127.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905730664730072,1.0,0.0,0.0,3.434337854385376,3.4343600273132324,7.870083891248214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.6953125,0.0,1307.1083984375,1895.4371337890625,0.0,3456.94140625,0.8573713898658752,1.0,0.0,3.0,1.0,0.0
12330120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8167352676391602,0.3024004399776459,0.2740596234798431,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9009021520614624,0.4096977710723877,0.3895843923091888,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8852399587631226,0.3890741467475891,0.2734091281890869,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.861942708492279,0.3591650426387787,0.342014729976654,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7523354291915894,0.2360241711139679,1.0718045234680176,285.02032470703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0220947265625,1.0,0.5328320860862732,1.0,1.0,0.0,1.0,-2.822497606277466,2.82249116897583,6.39548397884937e-06,2.1756725311279297,0.853420615196228,0.853420615196228,0.0,127.93242645263672,169.0,44359.92578125,-0.0,1900.28662109375,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.23291015625,293.1499938964844,293.1499938964844,280.95001220703125,36127.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905730664730072,1.0,0.0,0.0,3.434337854385376,3.4343600273132324,7.870083891248214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.6953125,0.0,1307.1083984375,1895.4371337890625,0.0,3456.94140625,0.8573713898658752,1.0,0.0,3.0,1.0,0.0
12330180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.7914305329322815,0.3026882708072662,0.2749548256397247,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8721024394035339,0.4097485542297363,0.390297532081604,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8575193285942078,0.3892364203929901,0.274015873670578,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8362389206886292,0.3594578504562378,0.3429632484912872,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.7311050295829773,0.2366761565208435,1.0779739618301392,285.2040710449219,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2052917480469,1.0,0.544826865196228,1.0,1.0,0.0,1.0,-2.8337161540985107,2.833709716796875,6.446731276810169e-06,2.18445897102356,0.8583094477653503,0.8583094477653503,0.0,144.49441528320312,172.0,43075.0546875,-0.0,1998.1807861328125,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1216735839844,293.1499938964844,293.1499938964844,281.25,35786.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89632648229599,1.0,0.0,0.0,3.441658973693848,3.441681146621704,7.903673804321443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.10009765625,0.0,1311.9896240234375,1895.4371337890625,0.0,3369.318115234375,0.8587227463722229,1.0,0.0,3.0,1.0,0.0
12330240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.7914305329322815,0.3026882708072662,0.2749548256397247,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8721024394035339,0.4097485542297363,0.390297532081604,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8575193285942078,0.3892364203929901,0.274015873670578,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8362389206886292,0.3594578504562378,0.3429632484912872,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.7311050295829773,0.2366761565208435,1.0779739618301392,285.2040710449219,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2052917480469,1.0,0.544826865196228,1.0,1.0,0.0,1.0,-2.8337161540985107,2.833709716796875,6.446731276810169e-06,2.18445897102356,0.8583094477653503,0.8583094477653503,0.0,144.49441528320312,172.0,43075.0546875,-0.0,1998.1807861328125,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1216735839844,293.1499938964844,293.1499938964844,281.25,35786.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89632648229599,1.0,0.0,0.0,3.441658973693848,3.441681146621704,7.903673804321443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.10009765625,0.0,1311.9896240234375,1895.4371337890625,0.0,3369.318115234375,0.8587227463722229,1.0,0.0,3.0,1.0,0.0
12330300,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.7829721570014954,0.3027760982513428,0.2752521336078644,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.8628525733947754,0.4097228944301605,0.3905063569545746,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.8487308621406555,0.3892629146575928,0.2742045819759369,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.8280748724937439,0.3595458567142486,0.3432842493057251,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.7242998480796814,0.236930176615715,1.0802974700927734,285.3312072753906,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1232604980469,285.3395690917969,1.0,0.549006998538971,1.0,1.0,0.0,1.0,-2.8377327919006348,2.837726354598999,6.465247224696213e-06,2.1876583099365234,0.8620692491531372,0.8620692491531372,0.0,150.7860107421875,172.0,41954.45703125,-0.0,2035.164306640625,1.0,281.1926574707031,284.08026123046875,293.3373107910156,295.9667358398437,293.1499938964844,293.1499938964844,281.25,35614.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893910050392151,1.0,0.0,0.0,3.449587345123291,3.4496095180511475,7.940129762573633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.3291015625,0.0,1318.6925048828125,1895.4371337890625,0.0,3304.511962890625,0.8603842258453369,1.0,0.0,3.0,1.0,0.0
12330360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.7768467664718628,0.3029016852378845,0.2755632698535919,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8561685681343079,0.4097292721271515,0.3907201588153839,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8424069285392761,0.3893245160579681,0.2744024991989136,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.8221039175987244,0.3596579730510711,0.343597412109375,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7192814946174622,0.2371900826692581,1.0824412107467651,285.3744506835937,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.127685546875,285.3749694824219,1.0,0.5525199174880981,1.0,1.0,0.0,1.0,-2.84155535697937,2.8415489196777344,6.482840490207309e-06,2.19067931175232,0.8653767108917236,0.8653767108917236,0.0,155.77243041992188,160.0,41745.34765625,-0.0,2065.60595703125,1.0,281.24029541015625,284.1213684082031,293.3362121582031,295.9989929199219,293.1499938964844,293.1499938964844,281.54998779296875,35474.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865057826042175,1.0,0.0,0.0,3.460739850997925,3.460762023925781,7.991553161446063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.2421875,0.0,1328.8994140625,1895.4371337890625,0.0,3277.515380859375,0.8627121448516846,1.0,0.0,3.0,1.0,0.0
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752929329872131,0.3031439483165741,0.2758229672908783,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8542906641960144,0.4097208380699157,0.3907625675201416,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.840691864490509,0.3894283771514892,0.2745108306407928,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8205243945121765,0.3598537147045135,0.3438348472118377,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7182270288467407,0.2376664876937866,1.084855318069458,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534724593162537,1.0,1.0,0.0,1.0,-2.8452401161193848,2.845233678817749,6.500070867332397e-06,2.193704128265381,0.8744469881057739,0.8744469881057739,0.0,157.3326873779297,148.0,40364.4375,-0.0,2079.272216796875,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.86541748046875,293.1499938964844,293.1499938964844,281.8500061035156,35200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761287331581116,1.0,0.0,0.0,3.4901609420776367,3.4901833534240723,8.128009199026565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.46044921875,0.0,1356.7861328125,1895.4371337890625,0.0,3180.291015625,0.8690429329872131,1.0,0.0,3.0,1.0,0.0
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752929329872131,0.3031439483165741,0.2758229672908783,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8542906641960144,0.4097208380699157,0.3907625675201416,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.840691864490509,0.3894283771514892,0.2745108306407928,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8205243945121765,0.3598537147045135,0.3438348472118377,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7182270288467407,0.2376664876937866,1.084855318069458,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534724593162537,1.0,1.0,0.0,1.0,-2.8452401161193848,2.845233678817749,6.500070867332397e-06,2.193704128265381,0.8744469881057739,0.8744469881057739,0.0,157.3326873779297,148.0,40364.4375,-0.0,2079.272216796875,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.86541748046875,293.1499938964844,293.1499938964844,281.8500061035156,35200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761287331581116,1.0,0.0,0.0,3.4901609420776367,3.4901833534240723,8.128009199026565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.46044921875,0.0,1356.7861328125,1895.4371337890625,0.0,3180.291015625,0.8690429329872131,1.0,0.0,3.0,1.0,0.0
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.781065046787262,0.3034629821777344,0.275926262140274,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8602051138877869,0.4097678065299988,0.3906194865703583,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8464064002037048,0.3895916938781738,0.2744858562946319,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260548710823059,0.3600952923297882,0.3438766896724701,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.7233768701553345,0.2381670475006103,1.0862398147583008,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508309006690979,1.0,1.0,0.0,1.0,-2.8468780517578125,2.8468716144561768,6.507902980956715e-06,2.1951234340667725,0.8854339122772217,0.8854339122772217,0.0,153.04086303710938,136.0,38941.48828125,-0.0,2061.156005859375,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.7209167480469,293.1499938964844,293.1499938964844,282.1499938964844,34962.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864962637424469,1.0,0.0,0.0,3.528503656387329,3.528526544570923,8.307578696076234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.0869140625,0.0,1394.651123046875,1895.4371337890625,0.0,3075.55517578125,0.8774059414863586,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.781065046787262,0.3034629821777344,0.275926262140274,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8602051138877869,0.4097678065299988,0.3906194865703583,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8464064002037048,0.3895916938781738,0.2744858562946319,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260548710823059,0.3600952923297882,0.3438766896724701,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.7233768701553345,0.2381670475006103,1.0862398147583008,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508309006690979,1.0,1.0,0.0,1.0,-2.8468780517578125,2.8468716144561768,6.507902980956715e-06,2.1951234340667725,0.8854339122772217,0.8854339122772217,0.0,153.04086303710938,136.0,38941.48828125,-0.0,2061.156005859375,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.7209167480469,293.1499938964844,293.1499938964844,282.1499938964844,34962.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864962637424469,1.0,0.0,0.0,3.528503656387329,3.528526544570923,8.307578696076234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.0869140625,0.0,1394.651123046875,1895.4371337890625,0.0,3075.55517578125,0.8774059414863586,1.0,0.0,3.0,1.0,0.0
12330660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.7918230891227722,0.3038615584373474,0.2759796977043152,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8715195059776306,0.4098827242851257,0.3904105424880981,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572849631309509,0.3898207545280456,0.2744110822677612,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363165855407715,0.3603984415531158,0.3438466191291809,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325111031532288,0.2387077361345291,1.087186336517334,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8208312988281,1.0,0.5461021065711975,1.0,1.0,0.0,1.0,-2.847703456878662,2.8476970195770264,6.512039817607729e-06,2.1959238052368164,0.89827960729599,0.89827960729599,0.0,145.4703369140625,124.0,37484.5546875,-0.0,2025.758056640625,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85296630859375,1.0,0.0,0.0,3.574368476867676,3.574391365051269,8.524951340405096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.75927734375,0.0,1441.5665283203125,1895.4371337890625,0.0,2963.06103515625,0.8874977827072144,1.0,0.0,3.0,1.0,0.0
12330720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.7918230891227722,0.3038615584373474,0.2759796977043152,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8715195059776306,0.4098827242851257,0.3904105424880981,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572849631309509,0.3898207545280456,0.2744110822677612,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363165855407715,0.3603984415531158,0.3438466191291809,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325111031532288,0.2387077361345291,1.087186336517334,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8208312988281,1.0,0.5461021065711975,1.0,1.0,0.0,1.0,-2.847703456878662,2.8476970195770264,6.512039817607729e-06,2.1959238052368164,0.89827960729599,0.89827960729599,0.0,145.4703369140625,124.0,37484.5546875,-0.0,2025.758056640625,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85296630859375,1.0,0.0,0.0,3.574368476867676,3.574391365051269,8.524951340405096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.75927734375,0.0,1441.5665283203125,1895.4371337890625,0.0,2963.06103515625,0.8874977827072144,1.0,0.0,3.0,1.0,0.0
