time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067718744277954,0.3043372631072998,0.2760319411754608,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8876160383224487,0.410067617893219,0.3901933431625366,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728517293930054,0.3901171684265136,0.2743290364742279,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508511185646057,0.360761821269989,0.3437999784946441,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451971769332886,0.2392895966768264,1.0879677534103394,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401712656021118,1.0,1.0,0.0,1.0,-2.848290205001831,2.848283529281616,6.515117547678528e-06,2.196554660797119,0.912949562072754,0.912949562072754,0.0,136.02108764648438,112.0,35993.7265625,-0.0,1980.8258056640625,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400953412055969,1.0,0.0,0.0,3.626364707946777,3.626388311386109,8.77478100846929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.06591796875,0.0,1496.599365234375,1895.4371337890625,0.0,2842.60595703125,0.8990141153335571,1.0,0.0,3.0,1.0,0.0
12330840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067718744277954,0.3043372631072998,0.2760319411754608,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8876160383224487,0.410067617893219,0.3901933431625366,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728517293930054,0.3901171684265136,0.2743290364742279,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508511185646057,0.360761821269989,0.3437999784946441,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451971769332886,0.2392895966768264,1.0879677534103394,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401712656021118,1.0,1.0,0.0,1.0,-2.848290205001831,2.848283529281616,6.515117547678528e-06,2.196554660797119,0.912949562072754,0.912949562072754,0.0,136.02108764648438,112.0,35993.7265625,-0.0,1980.8258056640625,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400953412055969,1.0,0.0,0.0,3.626364707946777,3.626388311386109,8.77478100846929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.06591796875,0.0,1496.599365234375,1895.4371337890625,0.0,2842.60595703125,0.8990141153335571,1.0,0.0,3.0,1.0,0.0
12330900,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.8148608803749084,0.3040916919708252,0.2759019732475281,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.896881103515625,0.409724086523056,0.3899367153644562,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.8818731307983398,0.3897834420204162,0.2741647362709045,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8593394160270691,0.3605546057224273,0.3436436355113983,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8142395019531,0.75257807970047,0.239311084151268,1.087916135787964,285.8099975585937,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1544189453125,285.7989196777344,1.0,0.5368682742118835,1.0,1.0,0.0,1.0,-2.847385168075561,2.8473784923553467,6.511354968097294e-06,2.1960272789001465,0.9172570109367372,0.9172570109367372,0.0,131.05023193359375,112.0,36964.01953125,-0.0,1955.2137451171875,1.0,282.1990051269531,284.6398620605469,293.1372375488281,295.6017150878906,293.1499938964844,293.1499938964844,282.1499938964844,34677.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485702276229858,1.0,0.0,0.0,3.651021242141724,3.651044845581055,8.894509164747433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.0712890625,0.0,1524.4102783203125,1895.4371337890625,0.0,2921.880859375,0.9045430421829224,1.0,0.0,3.0,1.0,0.0
12330960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.8218575716018677,0.3032879829406738,0.2752256691455841,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.9054601788520812,0.4088529646396637,0.3891544342041015,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8901867270469666,0.3888936936855316,0.2735797464847564,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.8672803044319153,0.3598647117614746,0.3430146872997284,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.7594824433326721,0.2389656007289886,1.0862642526626587,285.7298278808594,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1507263183594,285.72564697265625,1.0,0.5331889986991882,1.0,1.0,0.0,1.0,-2.842195510864258,2.842189073562622,6.488015060313046e-06,2.1921937465667725,0.921611785888672,0.921611785888672,0.0,126.41132354736328,100.0,36942.12890625,-0.0,1924.348876953125,1.0,282.1574401855469,284.5676574707031,293.113525390625,295.557861328125,293.1499938964844,293.1499938964844,281.8500061035156,34780.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550049662590027,1.0,0.0,0.0,3.672834634780884,3.672858715057373,9.001109333439672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.5947265625,0.0,1549.54296875,1895.4371337890625,0.0,2982.1689453125,0.9095279574394226,1.0,0.0,3.0,1.0,0.0
12331020,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.8352829813957214,0.3007185757160187,0.2728912532329559,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.924043357372284,0.4061058461666107,0.3865530788898468,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.9067752361297609,0.3861087262630462,0.2716298401355743,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.883288562297821,0.3575416505336761,0.340792179107666,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.773318350315094,0.2374878078699112,1.0792653560638428,285.4709777832031,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.4663391113281,1.0,0.5247346758842468,1.0,1.0,0.0,1.0,-2.822847366333008,2.822840929031372,6.400518941518385e-06,2.1775152683258057,0.9265503883361816,0.9265503883361816,0.0,117.358154296875,88.0,37765.8203125,-0.0,1849.9202880859373,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726249933242798,1.0,0.0,0.0,3.708606958389282,3.7086315155029297,9.177300057672256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.68603515625,0.0,1592.2337646484375,1895.4371337890625,0.0,3147.432861328125,0.917738139629364,1.0,0.0,3.0,1.0,0.0
12331080,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.8352829813957214,0.3007185757160187,0.2728912532329559,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.924043357372284,0.4061058461666107,0.3865530788898468,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.9067752361297609,0.3861087262630462,0.2716298401355743,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.883288562297821,0.3575416505336761,0.340792179107666,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.773318350315094,0.2374878078699112,1.0792653560638428,285.4709777832031,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.4663391113281,1.0,0.5247346758842468,1.0,1.0,0.0,1.0,-2.822847366333008,2.822840929031372,6.400518941518385e-06,2.1775152683258057,0.9265503883361816,0.9265503883361816,0.0,117.358154296875,88.0,37765.8203125,-0.0,1849.9202880859373,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726249933242798,1.0,0.0,0.0,3.708606958389282,3.7086315155029297,9.177300057672256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.68603515625,0.0,1592.2337646484375,1895.4371337890625,0.0,3147.432861328125,0.917738139629364,1.0,0.0,3.0,1.0,0.0
12331140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8503600358963013,0.2974063158035278,0.2697614431381225,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9452242255210876,0.4024898409843445,0.3830107748508453,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270830750465392,0.3824937641620636,0.2690050601959228,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9012731909751892,0.3543830215930938,0.3376709818840027,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.78874671459198,0.2352559715509414,1.0685044527053833,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.5149227380752563,1.0,1.0,0.0,1.0,-2.7949960231781006,2.794989824295044,6.275203759287251e-06,2.1561977863311768,0.9278964996337892,0.9278964996337892,0.0,108.10374450683594,76.0,38439.328125,-0.0,1762.4840087890625,1.0,281.55767822265625,284.02557373046875,292.9556579589844,295.52313232421875,293.1499938964844,293.1499938964844,281.25,35384.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868702054023743,1.0,0.0,0.0,3.732455968856812,3.732480764389038,9.29571285723796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7138671875,0.0,1622.14697265625,1895.4371337890625,0.0,3280.926025390625,0.9233031272888184,1.0,0.0,3.0,1.0,0.0
12331200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8503600358963013,0.2974063158035278,0.2697614431381225,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9452242255210876,0.4024898409843445,0.3830107748508453,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270830750465392,0.3824937641620636,0.2690050601959228,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9012731909751892,0.3543830215930938,0.3376709818840027,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.78874671459198,0.2352559715509414,1.0685044527053833,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.5149227380752563,1.0,1.0,0.0,1.0,-2.7949960231781006,2.794989824295044,6.275203759287251e-06,2.1561977863311768,0.9278964996337892,0.9278964996337892,0.0,108.10374450683594,76.0,38439.328125,-0.0,1762.4840087890625,1.0,281.55767822265625,284.02557373046875,292.9556579589844,295.52313232421875,293.1499938964844,293.1499938964844,281.25,35384.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868702054023743,1.0,0.0,0.0,3.732455968856812,3.732480764389038,9.29571285723796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7138671875,0.0,1622.14697265625,1895.4371337890625,0.0,3280.926025390625,0.9233031272888184,1.0,0.0,3.0,1.0,0.0
12331260,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695883750915527,0.2936819195747375,0.2661970257759094,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690567255020142,0.3983414471149444,0.3788945078849792,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.952115833759308,0.3783807456493377,0.2659831345081329,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9251397252082824,0.3507107198238373,0.3339937329292297,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075348138809204,0.2325348258018493,1.055249810218811,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039801001548767,1.0,1.0,0.0,1.0,-2.7617886066436768,2.761782646179199,6.127250344434287e-06,2.130706548690796,0.9256537556648254,0.9256537556648254,0.0,98.41687774658205,79.0,38982.76953125,-0.0,1666.71142578125,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979735970497131,1.0,0.0,0.0,3.743630886077881,3.743655920028688,9.351458629680564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.12744140625,0.0,1637.76123046875,1895.4371337890625,0.0,3384.68798828125,0.9260364174842834,1.0,0.0,3.0,1.0,0.0
12331320,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695883750915527,0.2936819195747375,0.2661970257759094,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690567255020142,0.3983414471149444,0.3788945078849792,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.952115833759308,0.3783807456493377,0.2659831345081329,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9251397252082824,0.3507107198238373,0.3339937329292297,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075348138809204,0.2325348258018493,1.055249810218811,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039801001548767,1.0,1.0,0.0,1.0,-2.7617886066436768,2.761782646179199,6.127250344434287e-06,2.130706548690796,0.9256537556648254,0.9256537556648254,0.0,98.41687774658205,79.0,38982.76953125,-0.0,1666.71142578125,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979735970497131,1.0,0.0,0.0,3.743630886077881,3.743655920028688,9.351458629680564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.12744140625,0.0,1637.76123046875,1895.4371337890625,0.0,3384.68798828125,0.9260364174842834,1.0,0.0,3.0,1.0,0.0
12331380,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749619126319885,0.2896700203418731,0.2625638246536255,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754698872566224,0.3938177227973938,0.3746146857738495,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.959031879901886,0.3739133775234222,0.2628566026687622,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.9325586557388306,0.3466785252094269,0.3301684856414795,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8125450015068054,0.2294717878103256,1.0413670539855957,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669921875,1.0,0.4967905282974243,1.0,1.0,0.0,1.0,-2.727240562438965,2.727234363555908,5.975086878606817e-06,2.1041347980499268,0.9198617339134216,0.9198617339134216,0.0,94.18644714355467,82.0,39430.39453125,-0.0,1596.5484619140625,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907053768634796,1.0,0.0,0.0,3.7414937019348153,3.74151873588562,9.340784572486882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.572265625,0.0,1638.0321044921875,1895.4371337890625,0.0,3469.24169921875,0.9257926940917968,1.0,0.0,3.0,1.0,0.0
12331440,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749619126319885,0.2896700203418731,0.2625638246536255,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754698872566224,0.3938177227973938,0.3746146857738495,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.959031879901886,0.3739133775234222,0.2628566026687622,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.9325586557388306,0.3466785252094269,0.3301684856414795,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8125450015068054,0.2294717878103256,1.0413670539855957,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669921875,1.0,0.4967905282974243,1.0,1.0,0.0,1.0,-2.727240562438965,2.727234363555908,5.975086878606817e-06,2.1041347980499268,0.9198617339134216,0.9198617339134216,0.0,94.18644714355467,82.0,39430.39453125,-0.0,1596.5484619140625,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907053768634796,1.0,0.0,0.0,3.7414937019348153,3.74151873588562,9.340784572486882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.572265625,0.0,1638.0321044921875,1895.4371337890625,0.0,3469.24169921875,0.9257926940917968,1.0,0.0,3.0,1.0,0.0
12331500,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958801269531,0.8734148740768433,0.2875868678092956,0.2607474029064178,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4934997558594,0.9742218852043152,0.3914539813995361,0.372446745634079,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.9575740098953248,0.371584415435791,0.2612798810005188,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.494384765625,0.931040108203888,0.344563364982605,0.328227698802948,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.8111906051635742,0.2278451770544052,1.0342717170715332,284.4933166503906,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0590515136719,284.4803466796875,1.0,0.4939351379871368,1.0,1.0,0.0,1.0,-2.7096989154815674,2.70969295501709,5.898575636820169e-06,2.090650796890259,0.915090799331665,0.915090799331665,0.0,93.40491485595705,82.0,40102.3671875,-0.0,1567.858154296875,1.0,280.6990966796875,283.28631591796875,292.7296447753906,295.4462280273437,293.1499938964844,293.1499938964844,280.6499938964844,36287.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134127497673036,1.0,0.0,0.0,3.73537802696228,3.735402822494507,9.310272730544966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.45751953125,0.0,1632.444091796875,1895.4371337890625,0.0,3528.248046875,0.9245187640190125,1.0,0.0,3.0,1.0,0.0
12331560,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8694957494735718,0.2854096889495849,0.2588268518447876,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.9704623222351074,0.388984352350235,0.3701641261577606,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.9533380270004272,0.3691507875919342,0.259614884853363,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.9266178607940674,0.3423480093479156,0.3261833190917969,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091491699219,0.8076542615890503,0.2261320650577545,1.0268114805221558,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0474548339844,284.4029541015625,1.0,0.4913897216320038,1.0,1.0,0.0,1.0,-2.691226005554199,2.691220283508301,5.818541012558853e-06,2.076453447341919,0.9105677604675292,0.9105677604675292,0.0,93.287353515625,85.0,39784.6484375,-0.0,1541.24267578125,1.0,280.6571655273437,283.2152099609375,292.6561584472656,295.3068542480469,293.1499938964844,293.1499938964844,280.3500061035156,36470.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914919912815094,1.0,0.0,0.0,3.7252233028411865,3.725248098373413,9.25972130971786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.43310546875,0.0,1622.0716552734375,1895.4371337890625,0.0,3542.204345703125,0.9223970174789428,1.0,0.0,3.0,1.0,0.0
12331620,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.858366072177887,0.2809496819972992,0.2549633085727691,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9585919976234436,0.3838950991630554,0.3655278384685516,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.940323531627655,0.3641450405120849,0.2562445104122162,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9136273264884948,0.3377720415592193,0.3220227658748626,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.797029435634613,0.2225741446018219,1.011544108390808,284.1475830078125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869771897792816,1.0,1.0,0.0,1.0,-2.6536166667938232,2.653610944747925,5.65726031709346e-06,2.047536611557007,0.8978359699249268,0.8978359699249268,0.0,94.17449188232422,88.0,40038.0859375,-0.0,1493.1512451171875,1.0,280.3576965332031,282.95379638671875,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217963218688964,1.0,0.0,0.0,3.693595170974731,3.693619966506958,9.103154070544406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.01025390625,0.0,1588.9205322265625,1895.4371337890625,0.0,3605.7265625,0.9155911207199096,1.0,0.0,3.0,1.0,0.0
12331680,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.858366072177887,0.2809496819972992,0.2549633085727691,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9585919976234436,0.3838950991630554,0.3655278384685516,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.940323531627655,0.3641450405120849,0.2562445104122162,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9136273264884948,0.3377720415592193,0.3220227658748626,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.797029435634613,0.2225741446018219,1.011544108390808,284.1475830078125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.4869771897792816,1.0,1.0,0.0,1.0,-2.6536166667938232,2.653610944747925,5.65726031709346e-06,2.047536611557007,0.8978359699249268,0.8978359699249268,0.0,94.17449188232422,88.0,40038.0859375,-0.0,1493.1512451171875,1.0,280.3576965332031,282.95379638671875,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217963218688964,1.0,0.0,0.0,3.693595170974731,3.693619966506958,9.103154070544406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.01025390625,0.0,1588.9205322265625,1895.4371337890625,0.0,3605.7265625,0.9155911207199096,1.0,0.0,3.0,1.0,0.0
12331740,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488086462020874,0.2778468430042267,0.251839816570282,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9471433162689208,0.3800183534622192,0.3615524172782898,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.928313970565796,0.3604699671268463,0.2534240782260895,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9026473164558412,0.3342722356319427,0.3184405863285064,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.787363588809967,0.2197630405426025,0.9980722665786744,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834178984165191,1.0,1.0,0.0,1.0,-2.621192455291748,2.6211869716644287,5.519788828678429e-06,2.0224859714508057,0.8886660933494568,0.8886660933494568,0.0,95.20015716552734,91.0,37986.578125,-0.0,1453.810302734375,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,36988.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023406505584716,1.0,0.0,0.0,3.657080888748169,3.657104969024658,8.924058647608035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.8671875,0.0,1548.4727783203125,1895.4371337890625,0.0,3425.39306640625,0.907516360282898,1.0,0.0,3.0,1.0,0.0
12331800,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488086462020874,0.2778468430042267,0.251839816570282,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9471433162689208,0.3800183534622192,0.3615524172782898,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.928313970565796,0.3604699671268463,0.2534240782260895,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9026473164558412,0.3342722356319427,0.3184405863285064,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.787363588809967,0.2197630405426025,0.9980722665786744,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834178984165191,1.0,1.0,0.0,1.0,-2.621192455291748,2.6211869716644287,5.519788828678429e-06,2.0224859714508057,0.8886660933494568,0.8886660933494568,0.0,95.20015716552734,91.0,37986.578125,-0.0,1453.810302734375,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,36988.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023406505584716,1.0,0.0,0.0,3.657080888748169,3.657104969024658,8.924058647608035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.8671875,0.0,1548.4727783203125,1895.4371337890625,0.0,3425.39306640625,0.907516360282898,1.0,0.0,3.0,1.0,0.0
12331860,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.8433462381362915,0.2760032117366791,0.2500191926956177,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9399004578590392,0.3774170875549316,0.3589129149913788,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9210914373397828,0.3580914139747619,0.2516305446624756,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963354825973511,0.3319496512413025,0.3160771429538727,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.7814555168151855,0.2179085463285446,0.9890838265419006,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116577148437,284.4363098144531,1.0,0.4810772538185119,1.0,1.0,0.0,1.0,-2.600029706954956,2.6000242233276367,5.431144927570131e-06,2.0062198638916016,0.8793923854827881,0.8793923854827881,0.0,95.78106689453124,94.0,36015.24609375,-0.0,1428.1925048828125,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760803222656,293.1499938964844,293.1499938964844,281.25,37068.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791927695274353,1.0,0.0,0.0,3.6173558235168457,3.617379665374756,8.731236675885157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.69287109375,0.0,1505.0775146484375,1895.4371337890625,0.0,3209.014892578125,0.8987147808074951,1.0,0.0,3.0,1.0,0.0
12331920,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.8433462381362915,0.2760032117366791,0.2500191926956177,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.9399004578590392,0.3774170875549316,0.3589129149913788,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9210914373397828,0.3580914139747619,0.2516305446624756,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963354825973511,0.3319496512413025,0.3160771429538727,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.7814555168151855,0.2179085463285446,0.9890838265419006,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116577148437,284.4363098144531,1.0,0.4810772538185119,1.0,1.0,0.0,1.0,-2.600029706954956,2.6000242233276367,5.431144927570131e-06,2.0062198638916016,0.8793923854827881,0.8793923854827881,0.0,95.78106689453124,94.0,36015.24609375,-0.0,1428.1925048828125,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760803222656,293.1499938964844,293.1499938964844,281.25,37068.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791927695274353,1.0,0.0,0.0,3.6173558235168457,3.617379665374756,8.731236675885157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.69287109375,0.0,1505.0775146484375,1895.4371337890625,0.0,3209.014892578125,0.8987147808074951,1.0,0.0,3.0,1.0,0.0
12331980,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386334776878357,0.2747295796871185,0.2488271594047546,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9332921504974364,0.3754698038101196,0.3570075333118438,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9147304892539978,0.3563314080238342,0.2503594160079956,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.8907206654548645,0.330233097076416,0.3143978118896484,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.7763857841491699,0.2166181802749633,0.983022153377533,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031188964844,1.0,0.4798023402690887,1.0,1.0,0.0,1.0,-2.585474729537964,2.5854692459106445,5.370770395529689e-06,1.995118975639344,0.8705084323883057,0.8705084323883057,0.0,96.63115692138672,97.0,34120.07421875,-0.0,1412.767333984375,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570550084114075,1.0,0.0,0.0,3.575974225997925,3.575997829437256,8.532613264833344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.8251953125,0.0,1460.4947509765625,1895.4371337890625,0.0,3001.38818359375,0.8895288109779358,1.0,0.0,3.0,1.0,0.0
12332040,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386334776878357,0.2747295796871185,0.2488271594047546,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9332921504974364,0.3754698038101196,0.3570075333118438,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9147304892539978,0.3563314080238342,0.2503594160079956,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.8907206654548645,0.330233097076416,0.3143978118896484,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.7763857841491699,0.2166181802749633,0.983022153377533,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031188964844,1.0,0.4798023402690887,1.0,1.0,0.0,1.0,-2.585474729537964,2.5854692459106445,5.370770395529689e-06,1.995118975639344,0.8705084323883057,0.8705084323883057,0.0,96.63115692138672,97.0,34120.07421875,-0.0,1412.767333984375,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570550084114075,1.0,0.0,0.0,3.575974225997925,3.575997829437256,8.532613264833344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.8251953125,0.0,1460.4947509765625,1895.4371337890625,0.0,3001.38818359375,0.8895288109779358,1.0,0.0,3.0,1.0,0.0
12332100,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.8360269069671631,0.2741932868957519,0.2483290582895279,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.9295873641967772,0.3746207058429718,0.356187105178833,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9112505316734314,0.355564683675766,0.2498101145029068,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.887608528137207,0.3294883668422699,0.3136804401874542,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.7736600637435913,0.2160916775465011,0.9806118011474608,284.72930908203125,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0193176269531,284.7386169433594,1.0,0.4794788658618927,1.0,1.0,0.0,1.0,-2.5794708728790283,2.579465627670288,5.346017587726237e-06,1.99056613445282,0.8667183518409729,0.8667183518409729,0.0,97.26782989501952,97.0,32737.40625,-0.0,1407.70458984375,1.0,281.49627685546875,283.678466796875,292.0756530761719,294.15850830078125,293.1499938964844,293.1499938964844,281.54998779296875,37107.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439966440200806,1.0,0.0,0.0,3.5547096729278564,3.5547327995300293,8.431435958300426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.806640625,0.0,1437.7882080078125,1895.4371337890625,0.0,2879.07763671875,0.884838342666626,1.0,0.0,3.0,1.0,0.0
12332160,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8335891366004944,0.2737566828727722,0.2479596436023712,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9260494709014891,0.3738763928413391,0.3555035889148712,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9080168604850768,0.354904294013977,0.2493653297424316,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.884649932384491,0.3288395404815674,0.313086450099945,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.771102249622345,0.2156535685062408,0.9787006378173828,284.7723388671875,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0233154296875,284.7728271484375,1.0,0.4793493151664734,1.0,1.0,0.0,1.0,-2.574659824371338,2.5746545791625977,5.32624835614115e-06,1.986930251121521,0.8620215654373169,0.8620215654373169,0.0,97.95201110839844,100.0,32272.12890625,-0.0,1404.4249267578125,1.0,281.541259765625,283.7215576171875,292.05389404296875,294.1512756347656,293.1499938964844,293.1499938964844,281.8500061035156,37124.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358343243598938,1.0,0.0,0.0,3.533892869949341,3.5339159965515137,8.332974630320678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.45263671875,0.0,1415.935546875,1895.4371337890625,0.0,2802.821533203125,0.8801819086074829,1.0,0.0,3.0,1.0,0.0
12332220,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8281434774398804,0.272967517375946,0.2472956180572509,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182022213935852,0.3724992275238037,0.3542454838752746,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011275768280028,0.3536992371082306,0.2485532313585281,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780844807624817,0.3276443779468536,0.3120020925998688,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655178308486938,0.2148906141519546,0.9754717350006104,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4795030951499939,1.0,1.0,0.0,1.0,-2.566190481185913,2.566185235977173,5.291592515277444e-06,1.9805574417114256,0.8539336323738098,0.8539336323738098,0.0,99.699951171875,103.0,30462.890625,-0.0,1401.05078125,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.94451904296875,293.1499938964844,293.1499938964844,282.1499938964844,37123.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146808743476868,1.0,0.0,0.0,3.4917733669281006,3.4917960166931152,8.135521625263209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.33935546875,0.0,1372.195556640625,1895.4371337890625,0.0,2606.364501953125,0.8708317875862122,1.0,0.0,3.0,1.0,0.0
12332280,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8281434774398804,0.272967517375946,0.2472956180572509,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182022213935852,0.3724992275238037,0.3542454838752746,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011275768280028,0.3536992371082306,0.2485532313585281,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780844807624817,0.3276443779468536,0.3120020925998688,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655178308486938,0.2148906141519546,0.9754717350006104,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4795030951499939,1.0,1.0,0.0,1.0,-2.566190481185913,2.566185235977173,5.291592515277444e-06,1.9805574417114256,0.8539336323738098,0.8539336323738098,0.0,99.699951171875,103.0,30462.890625,-0.0,1401.05078125,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.94451904296875,293.1499938964844,293.1499938964844,282.1499938964844,37123.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146808743476868,1.0,0.0,0.0,3.4917733669281006,3.4917960166931152,8.135521625263209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.33935546875,0.0,1372.195556640625,1895.4371337890625,0.0,2606.364501953125,0.8708317875862122,1.0,0.0,3.0,1.0,0.0
12332340,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8223970532417297,0.272301971912384,0.2467606514692306,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101350903511048,0.371271014213562,0.3531491756439209,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940413594245911,0.3526570200920105,0.2478706091642379,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8712159991264343,0.3265828490257263,0.3110652565956116,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7597581148147583,0.2142594903707504,0.9729464054107666,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4800965487957001,1.0,1.0,0.0,1.0,-2.5592494010925293,2.559244155883789,5.2633190534834284e-06,1.975356817245484,0.8462605476379395,0.8462605476379395,0.0,101.79002380371094,106.0,28682.9453125,-0.0,1401.162841796875,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.7370910644531,293.1499938964844,293.1499938964844,282.45001220703125,37108.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792860209941864,1.0,0.0,0.0,3.450114488601685,3.450136661529541,7.942556408124801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.4521484375,0.0,1329.78857421875,1895.4371337890625,0.0,2406.33544921875,0.8615890741348267,1.0,0.0,3.0,1.0,0.0
12332400,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8223970532417297,0.272301971912384,0.2467606514692306,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101350903511048,0.371271014213562,0.3531491756439209,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940413594245911,0.3526570200920105,0.2478706091642379,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8712159991264343,0.3265828490257263,0.3110652565956116,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7597581148147583,0.2142594903707504,0.9729464054107666,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4800965487957001,1.0,1.0,0.0,1.0,-2.5592494010925293,2.559244155883789,5.2633190534834284e-06,1.975356817245484,0.8462605476379395,0.8462605476379395,0.0,101.79002380371094,106.0,28682.9453125,-0.0,1401.162841796875,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.7370910644531,293.1499938964844,293.1499938964844,282.45001220703125,37108.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792860209941864,1.0,0.0,0.0,3.450114488601685,3.450136661529541,7.942556408124801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.4521484375,0.0,1329.78857421875,1895.4371337890625,0.0,2406.33544921875,0.8615890741348267,1.0,0.0,3.0,1.0,0.0
12332460,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165013194084167,0.2717385292053222,0.2463288456201553,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9024000763893129,0.3701626360416412,0.3521794378757477,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868592381477356,0.3517351448535919,0.247283786535263,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8643091320991516,0.3256257474422455,0.3102406561374664,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540209889411926,0.2137249261140823,0.9709256887435912,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.4810103476047516,1.0,1.0,0.0,1.0,-2.553440809249878,2.5534355640411377,5.2397435865714215e-06,1.971017599105835,0.8390138149261475,0.8390138149261475,0.0,104.1266098022461,109.0,26931.767578125,-0.0,1403.8082275390625,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699843645095825,1.0,0.0,0.0,3.40930438041687,3.4093263149261475,7.755768933748186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.47509765625,0.0,1289.078125,1895.4371337890625,0.0,2200.69921875,0.852542519569397,1.0,0.0,3.0,1.0,0.0
12332520,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8165013194084167,0.2717385292053222,0.2463288456201553,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9024000763893129,0.3701626360416412,0.3521794378757477,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868592381477356,0.3517351448535919,0.247283786535263,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8643091320991516,0.3256257474422455,0.3102406561374664,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540209889411926,0.2137249261140823,0.9709256887435912,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.4810103476047516,1.0,1.0,0.0,1.0,-2.553440809249878,2.5534355640411377,5.2397435865714215e-06,1.971017599105835,0.8390138149261475,0.8390138149261475,0.0,104.1266098022461,109.0,26931.767578125,-0.0,1403.8082275390625,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699843645095825,1.0,0.0,0.0,3.40930438041687,3.4093263149261475,7.755768933748186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.47509765625,0.0,1289.078125,1895.4371337890625,0.0,2200.69921875,0.852542519569397,1.0,0.0,3.0,1.0,0.0
12332580,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105288743972778,0.2712656855583191,0.2459855079650879,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950330018997192,0.3691584765911102,0.3513163030147552,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797856569290161,0.3509161174297333,0.2467747926712036,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575560450553894,0.3247572183609009,0.3095080852508545,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484479546546936,0.2132671773433685,0.9692938923835754,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821615815162658,1.0,1.0,0.0,1.0,-2.5485379695892334,2.5485329627990723,5.219898866926087e-06,1.967361569404602,0.8322140574455261,0.8322140574455261,0.0,106.63483428955078,112.0,25209.25390625,-0.0,1408.356201171875,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458645701408386,1.0,0.0,0.0,3.369701862335205,3.369723320007324,7.576633151984424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.359375,0.0,1250.3526611328125,1895.4371337890625,0.0,1989.7823486328125,0.8437713384628296,1.0,0.0,3.0,1.0,0.0
