time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332640,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105288743972778,0.2712656855583191,0.2459855079650879,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950330018997192,0.3691584765911102,0.3513163030147552,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797856569290161,0.3509161174297333,0.2467747926712036,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575560450553894,0.3247572183609009,0.3095080852508545,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484479546546936,0.2132671773433685,0.9692938923835754,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821615815162658,1.0,1.0,0.0,1.0,-2.5485379695892334,2.5485329627990723,5.219898866926087e-06,1.967361569404602,0.8322140574455261,0.8322140574455261,0.0,106.63483428955078,112.0,25209.25390625,-0.0,1408.356201171875,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458645701408386,1.0,0.0,0.0,3.369701862335205,3.369723320007324,7.576633151984424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.359375,0.0,1250.3526611328125,1895.4371337890625,0.0,1989.7823486328125,0.8437713384628296,1.0,0.0,3.0,1.0,0.0
12332700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56903076171875,0.8073986768722534,0.2710369229316711,0.2458128184080124,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8913013339042664,0.3686705529689789,0.3508915901184082,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.8762142658233643,0.3505185544490814,0.2465225160121917,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.8541675806045532,0.3243333995342254,0.3091468513011932,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7456586360931396,0.2130490243434906,0.9685239195823668,285.5709228515625,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0604858398437,285.5802001953125,1.0,0.4827999770641327,1.0,1.0,0.0,1.0,-2.5461580753326416,2.5461528301239014,5.210277322476031e-06,1.9655858278274536,0.829414427280426,0.829414427280426,0.0,107.96839904785156,112.0,24007.01171875,-0.0,1411.0594482421875,1.0,282.9901428222656,284.68280029296875,291.5848693847656,293.1382751464844,293.1499938964844,293.1499938964844,283.04998779296875,37017.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309414744377136,1.0,0.0,0.0,3.3501362800598145,3.3501577377319336,7.488903861485596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.24853515625,0.0,1231.431396484375,1895.4371337890625,0.0,1862.9642333984373,0.8394754528999329,1.0,0.0,3.0,1.0,0.0
12332760,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.804459273815155,0.2708639800548553,0.2457143515348434,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8878462910652161,0.3682367503643036,0.3505403995513916,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8729289770126343,0.3501766622066498,0.2463287711143493,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.8510477542877197,0.3239566385746002,0.3088489174842834,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.7430977821350098,0.212866798043251,0.9679614901542664,285.61444091796875,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0644226074219,285.6150817871094,1.0,0.4834915101528168,1.0,1.0,0.0,1.0,-2.544350862503052,2.5443456172943115,5.202984539209865e-06,1.9642413854599,0.8258063793182373,0.8258063793182373,0.0,109.26811981201172,115.0,23626.787109375,-0.0,1414.3533935546875,1.0,283.03912353515625,284.7312316894531,291.5657043457031,293.1346130371094,293.1499938964844,293.1499938964844,283.1499938964844,37009.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208784818649292,1.0,0.0,0.0,3.3315117359161377,3.3315329551696777,7.405868132082105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.65087890625,0.0,1213.75439453125,1895.4371337890625,0.0,1779.2552490234375,0.8333215713500977,1.0,0.0,3.0,1.0,0.0
12332820,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976468801498413,0.2700918316841125,0.2452658265829086,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801013827323914,0.3669860661029815,0.3496076166629791,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8655419945716858,0.3490712344646454,0.245748296380043,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8440988659858704,0.322855144739151,0.3080452382564544,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373629808425903,0.2122577726840973,0.9661969542503356,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848677814006805,1.0,1.0,0.0,1.0,-2.5389111042022705,2.5389058589935303,5.181027518119663e-06,1.960174798965454,0.8174451589584351,0.8174451589584351,0.0,112.2177276611328,118.0,22730.22265625,-0.0,1420.069580078125,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.86328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70768141746521,1.0,0.0,0.0,3.271713972091675,3.2717347145080566,7.142396611925506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.55908203125,0.0,1156.466064453125,1895.4371337890625,0.0,1671.8929443359375,0.8185572028160095,1.0,0.0,3.0,1.0,0.0
12332880,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976468801498413,0.2700918316841125,0.2452658265829086,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801013827323914,0.3669860661029815,0.3496076166629791,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8655419945716858,0.3490712344646454,0.245748296380043,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8440988659858704,0.322855144739151,0.3080452382564544,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373629808425903,0.2122577726840973,0.9661969542503356,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848677814006805,1.0,1.0,0.0,1.0,-2.5389111042022705,2.5389058589935303,5.181027518119663e-06,1.960174798965454,0.8174451589584351,0.8174451589584351,0.0,112.2177276611328,118.0,22730.22265625,-0.0,1420.069580078125,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.86328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70768141746521,1.0,0.0,0.0,3.271713972091675,3.2717347145080566,7.142396611925506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.55908203125,0.0,1156.466064453125,1895.4371337890625,0.0,1671.8929443359375,0.8185572028160095,1.0,0.0,3.0,1.0,0.0
12332940,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895023822784424,0.2687393426895141,0.2443267703056335,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711736798286438,0.3651797473430633,0.3481913805007934,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570114970207214,0.3473810851573944,0.2447863966226577,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361231088638306,0.3212399780750274,0.3067979216575622,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306692600250244,0.2112510353326797,0.9628639221191406,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4860399067401886,1.0,1.0,0.0,1.0,-2.529426336288452,2.529421091079712,5.142612280906178e-06,1.952960968017578,0.8068017959594727,0.8068017959594727,0.0,115.6277313232422,121.0,22155.994140625,-0.0,1422.496826171875,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,36200.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031956315040588,1.0,0.0,0.0,3.1879024505615234,3.187922239303589,6.781149863854807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.67724609375,0.0,1078.5765380859375,1895.4371337890625,0.0,1636.0634765625,0.7991530299186707,1.0,0.0,3.0,1.0,0.0
12333000,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895023822784424,0.2687393426895141,0.2443267703056335,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711736798286438,0.3651797473430633,0.3481913805007934,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570114970207214,0.3473810851573944,0.2447863966226577,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361231088638306,0.3212399780750274,0.3067979216575622,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306692600250244,0.2112510353326797,0.9628639221191406,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4860399067401886,1.0,1.0,0.0,1.0,-2.529426336288452,2.529421091079712,5.142612280906178e-06,1.952960968017578,0.8068017959594727,0.8068017959594727,0.0,115.6277313232422,121.0,22155.994140625,-0.0,1422.496826171875,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,36200.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031956315040588,1.0,0.0,0.0,3.1879024505615234,3.187922239303589,6.781149863854807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.67724609375,0.0,1078.5765380859375,1895.4371337890625,0.0,1636.0634765625,0.7991530299186707,1.0,0.0,3.0,1.0,0.0
12333060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.780854344367981,0.2670345306396484,0.2430140376091003,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8619132041931152,0.3630006909370422,0.3463737070560455,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481798768043518,0.3453204333782196,0.2435239106416702,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278058767318726,0.3192694187164306,0.3051723539829254,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235186696052551,0.2099357545375824,0.9580340385437012,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869037270545959,1.0,1.0,0.0,1.0,-2.5163943767547607,2.5163891315460205,5.089890692033805e-06,1.9429585933685305,0.7944278717041016,0.7944278717041016,0.0,119.23048400878906,109.0,21562.099609375,-0.0,1421.138427734375,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,35553.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988692283630371,1.0,0.0,0.0,3.0872833728790283,3.0873024463653564,6.359842359415779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.58837890625,0.0,989.7772827148438,1895.4371337890625,0.0,1601.8408203125,0.775989294052124,1.0,0.0,3.0,1.0,0.0
12333120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.780854344367981,0.2670345306396484,0.2430140376091003,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8619132041931152,0.3630006909370422,0.3463737070560455,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481798768043518,0.3453204333782196,0.2435239106416702,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278058767318726,0.3192694187164306,0.3051723539829254,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235186696052551,0.2099357545375824,0.9580340385437012,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869037270545959,1.0,1.0,0.0,1.0,-2.5163943767547607,2.5163891315460205,5.089890692033805e-06,1.9429585933685305,0.7944278717041016,0.7944278717041016,0.0,119.23048400878906,109.0,21562.099609375,-0.0,1421.138427734375,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,35553.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988692283630371,1.0,0.0,0.0,3.0872833728790283,3.0873024463653564,6.359842359415779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.58837890625,0.0,989.7772827148438,1895.4371337890625,0.0,1601.8408203125,0.775989294052124,1.0,0.0,3.0,1.0,0.0
12333180,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.781837522983551,0.2652091681957245,0.2413354963064193,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630938529968262,0.3606577217578888,0.3441348969936371,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493179082870483,0.3431116938591003,0.2419598251581192,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.828808605670929,0.3171350955963135,0.3031283617019653,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243123650550842,0.2084608227014541,0.951265275478363,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371765136719,1.0,0.482768714427948,1.0,1.0,0.0,1.0,-2.4992239475250244,2.499218940734864,5.020785465603694e-06,1.929747104644776,0.780504047870636,0.780504047870636,0.0,117.03746032714844,97.0,20940.98046875,-0.0,1389.769775390625,1.0,283.1499938964844,284.83282470703125,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919804811477661,1.0,0.0,0.0,2.972957134246826,2.972975015640259,5.897536539123394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.12548828125,0.0,895.15380859375,1895.4371337890625,0.0,1548.04833984375,0.7498114109039307,1.0,0.0,3.0,1.0,0.0
12333240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.781837522983551,0.2652091681957245,0.2413354963064193,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630938529968262,0.3606577217578888,0.3441348969936371,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493179082870483,0.3431116938591003,0.2419598251581192,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.828808605670929,0.3171350955963135,0.3031283617019653,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243123650550842,0.2084608227014541,0.951265275478363,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371765136719,1.0,0.482768714427948,1.0,1.0,0.0,1.0,-2.4992239475250244,2.499218940734864,5.020785465603694e-06,1.929747104644776,0.780504047870636,0.780504047870636,0.0,117.03746032714844,97.0,20940.98046875,-0.0,1389.769775390625,1.0,283.1499938964844,284.83282470703125,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919804811477661,1.0,0.0,0.0,2.972957134246826,2.972975015640259,5.897536539123394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.12548828125,0.0,895.15380859375,1895.4371337890625,0.0,1548.04833984375,0.7498114109039307,1.0,0.0,3.0,1.0,0.0
12333300,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7850754857063293,0.2642962336540222,0.2404275387525558,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8666437268257141,0.359467476606369,0.3429256975650787,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.852715253829956,0.341994971036911,0.2411159873008728,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8319523930549622,0.3160476982593536,0.3020155429840088,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7269709706306458,0.2077024132013321,0.9474486708641052,285.63922119140625,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.06036376953125,285.6390991210937,1.0,0.4795772433280945,1.0,1.0,0.0,1.0,-2.4897444248199463,2.489739418029785,4.982788595953025e-06,1.922426581382752,0.7730352282524109,0.7730352282524109,0.0,114.36099243164062,97.0,20609.37890625,-0.0,1366.3975830078125,1.0,283.1499938964844,284.8447570800781,291.2749938964844,292.7066955566406,293.1499938964844,293.1499938964844,283.1499938964844,34269.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875191330909729,1.0,0.0,0.0,2.9041805267333984,2.9041976928710938,5.627824748444255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.06201171875,0.0,840.6237182617188,1895.4371337890625,0.0,1513.682861328125,0.7367779016494751,1.0,0.0,3.0,1.0,0.0
12333360,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.789827287197113,0.2633916437625885,0.2395002692937851,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.871845006942749,0.3582752346992492,0.3416852355003357,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8577004671096802,0.3408795893192291,0.2402518391609192,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8365525007247925,0.3149570226669311,0.3008700907230377,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7308511734008789,0.2069409191608429,0.9434736967086792,285.6385803222656,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.05841064453125,285.6384582519531,1.0,0.4758242070674896,1.0,1.0,0.0,1.0,-2.479950189590454,2.479945182800293,4.94367077408242e-06,1.9148553609848025,0.7651791572570801,0.7651791572570801,0.0,110.95564270019533,85.0,20306.669921875,-0.0,1339.7169189453125,1.0,283.1499938964844,284.8533630371094,291.2355651855469,292.6474914550781,293.1499938964844,293.1499938964844,283.1499938964844,34043.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825537085533142,1.0,0.0,0.0,2.8470799922943115,2.8470966815948486,5.40869734777516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.54931640625,0.0,798.4766845703125,1895.4371337890625,0.0,1475.8843994140625,0.7211533784866333,1.0,0.0,3.0,1.0,0.0
12333420,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033733367919922,0.2616187632083893,0.2376171350479126,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.886791467666626,0.3559035360813141,0.3391501903533935,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.872110903263092,0.3386693596839905,0.2384892404079437,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498277068138123,0.312784194946289,0.2985215187072754,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419763207435608,0.2054270207881927,0.935255229473114,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671401381492615,1.0,1.0,0.0,1.0,-2.459829092025757,2.459824323654175,4.8637684813002124e-06,1.8992825746536253,0.7486749887466431,0.7486749887466431,0.0,102.66827392578124,73.0,19667.9609375,-0.0,1280.1060791015625,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33201.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714468598365784,1.0,0.0,0.0,2.711210012435913,2.711225748062134,4.904781576442474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.5341796875,0.0,702.4801635742188,1895.4371337890625,0.0,1393.11767578125,0.69038987159729,1.0,0.0,3.0,1.0,0.0
12333480,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033733367919922,0.2616187632083893,0.2376171350479126,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.886791467666626,0.3559035360813141,0.3391501903533935,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.872110903263092,0.3386693596839905,0.2384892404079437,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498277068138123,0.312784194946289,0.2985215187072754,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419763207435608,0.2054270207881927,0.935255229473114,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671401381492615,1.0,1.0,0.0,1.0,-2.459829092025757,2.459824323654175,4.8637684813002124e-06,1.8992825746536253,0.7486749887466431,0.7486749887466431,0.0,102.66827392578124,73.0,19667.9609375,-0.0,1280.1060791015625,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33201.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714468598365784,1.0,0.0,0.0,2.711210012435913,2.711225748062134,4.904781576442474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.5341796875,0.0,702.4801635742188,1895.4371337890625,0.0,1393.11767578125,0.69038987159729,1.0,0.0,3.0,1.0,0.0
12333540,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217114806175232,0.2599041163921356,0.2357334494590759,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9084697365760804,0.3535661101341247,0.3365896642208099,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931177854537964,0.3365013003349304,0.2367138266563415,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.869426965713501,0.3106391131877899,0.296141505241394,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584020495414734,0.203942596912384,0.926895260810852,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573286473751068,1.0,1.0,0.0,1.0,-2.439453363418579,2.439448595046997,4.783500116900541e-06,1.8834928274154663,0.7311851382255554,0.7311851382255554,0.0,93.03289794921876,61.0,19034.619140625,-0.0,1215.504638671875,1.0,283.1499938964844,284.9187927246094,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.5234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593578457832336,1.0,0.0,0.0,2.5674471855163574,2.5674614906311035,4.39841670640817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.56689453125,0.0,609.8815307617188,1895.4371337890625,0.0,1305.9718017578125,0.6580256223678589,1.0,0.0,3.0,1.0,0.0
12333600,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217114806175232,0.2599041163921356,0.2357334494590759,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9084697365760804,0.3535661101341247,0.3365896642208099,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931177854537964,0.3365013003349304,0.2367138266563415,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.869426965713501,0.3106391131877899,0.296141505241394,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584020495414734,0.203942596912384,0.926895260810852,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573286473751068,1.0,1.0,0.0,1.0,-2.439453363418579,2.439448595046997,4.783500116900541e-06,1.8834928274154663,0.7311851382255554,0.7311851382255554,0.0,93.03289794921876,61.0,19034.619140625,-0.0,1215.504638671875,1.0,283.1499938964844,284.9187927246094,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.5234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593578457832336,1.0,0.0,0.0,2.5674471855163574,2.5674614906311035,4.39841670640817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.56689453125,0.0,609.8815307617188,1895.4371337890625,0.0,1305.9718017578125,0.6580256223678589,1.0,0.0,3.0,1.0,0.0
12333660,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459389209747314,0.2582554519176483,0.2338766157627105,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.941542387008667,0.351277619600296,0.3340397179126739,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238882064819336,0.3343882262706756,0.2349507510662078,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8973175883293152,0.3085353970527649,0.2937653064727783,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7821010947227478,0.2025002986192703,0.9185587167739868,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467738568782806,1.0,1.0,0.0,1.0,-2.419170618057251,2.419165849685669,4.7042562982824165e-06,1.86776089668274,0.7128637433052063,0.7128637433052063,0.0,82.58908081054688,49.0,18453.78125,-0.0,1148.6978759765625,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469830274581909,1.0,0.0,0.0,2.4177606105804443,2.417773962020874,3.900497063114017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.9658203125,0.0,522.7222900390625,1895.4371337890625,0.0,1220.132080078125,0.6245272755622864,1.0,0.0,3.0,1.0,0.0
12333720,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459389209747314,0.2582554519176483,0.2338766157627105,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.941542387008667,0.351277619600296,0.3340397179126739,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238882064819336,0.3343882262706756,0.2349507510662078,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8973175883293152,0.3085353970527649,0.2937653064727783,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7821010947227478,0.2025002986192703,0.9185587167739868,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467738568782806,1.0,1.0,0.0,1.0,-2.419170618057251,2.419165849685669,4.7042562982824165e-06,1.86776089668274,0.7128637433052063,0.7128637433052063,0.0,82.58908081054688,49.0,18453.78125,-0.0,1148.6978759765625,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469830274581909,1.0,0.0,0.0,2.4177606105804443,2.417773962020874,3.900497063114017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.9658203125,0.0,522.7222900390625,1895.4371337890625,0.0,1220.132080078125,0.6245272755622864,1.0,0.0,3.0,1.0,0.0
12333780,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819454908370972,0.25667405128479,0.2320609539747238,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827227592468262,0.3490440547466278,0.3315203189849853,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.967983603477478,0.3323350250720978,0.233213871717453,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9405173659324646,0.3064785301685333,0.2914122343063354,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157894015312195,0.2011048942804336,0.910334050655365,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357056617736816,1.0,1.0,0.0,1.0,-2.399167776107788,2.399163246154785,4.626762802217854e-06,1.8522379398345947,0.6937837600708008,0.6937837600708008,0.0,71.6603775024414,52.0,17862.068359375,-0.0,1081.2872314453125,1.0,283.1499938964844,285.0301208496094,291.002197265625,292.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30353.904296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347630023956299,1.0,0.0,0.0,2.263916254043579,2.2639284133911133,3.419904999191204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.12548828125,0.0,442.4324645996094,1895.4371337890625,0.0,1138.905029296875,0.5903278589248657,1.0,0.0,3.0,1.0,0.0
12333840,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819454908370972,0.25667405128479,0.2320609539747238,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827227592468262,0.3490440547466278,0.3315203189849853,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.967983603477478,0.3323350250720978,0.233213871717453,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9405173659324646,0.3064785301685333,0.2914122343063354,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157894015312195,0.2011048942804336,0.910334050655365,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357056617736816,1.0,1.0,0.0,1.0,-2.399167776107788,2.399163246154785,4.626762802217854e-06,1.8522379398345947,0.6937837600708008,0.6937837600708008,0.0,71.6603775024414,52.0,17862.068359375,-0.0,1081.2872314453125,1.0,283.1499938964844,285.0301208496094,291.002197265625,292.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30353.904296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347630023956299,1.0,0.0,0.0,2.263916254043579,2.2639284133911133,3.419904999191204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.12548828125,0.0,442.4324645996094,1895.4371337890625,0.0,1138.905029296875,0.5903278589248657,1.0,0.0,3.0,1.0,0.0
12333900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8962399959564209,0.2559066712856293,0.2312464416027069,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9952196478843688,0.3479485213756561,0.330355703830719,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.9822359085083008,0.3313308358192444,0.2324166446924209,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.9569146037101746,0.3054680228233337,0.2903279364109039,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8277231454849243,0.2004244029521942,0.9066594839096068,285.743408203125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0484313964844,285.7454528808594,1.0,0.4320509433746338,1.0,1.0,0.0,1.0,-2.390113353729248,2.390108823776245,4.591858214553213e-06,1.8451863527297967,0.684032678604126,0.684032678604126,0.0,68.14997863769531,52.0,17550.08984375,-0.0,1056.9791259765625,1.0,283.1499938964844,285.06756591796875,290.9808349609375,292.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,29648.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286400556564331,1.0,0.0,0.0,2.179349184036255,2.179360628128052,3.16918061571414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.18505859375,0.0,401.471923828125,1895.4371337890625,0.0,1099.58984375,0.5741841197013855,1.0,0.0,3.0,1.0,0.0
12333960,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.9048777222633362,0.2551412582397461,0.2304940074682235,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9990000128746032,0.3469128906726837,0.3266718983650207,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.989897608757019,0.3303308486938476,0.2316685765981674,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.9660717844963074,0.3044595420360565,0.2893072962760925,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.8347955942153931,0.1997448801994323,0.903279423713684,285.7632141113281,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0480651855469,285.7651062011719,1.0,0.4291213452816009,1.0,1.0,0.0,1.0,-2.380427122116089,2.380422592163086,4.554672614176525e-06,1.837643384933472,0.6740716695785522,0.6740716695785522,0.0,66.01371765136719,70.0,17265.91796875,-0.0,1036.939208984375,1.0,283.1499938964844,285.1004943847656,290.9610900878906,292.17694091796875,293.1499938964844,293.1499938964844,283.1499938964844,29300.900390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225391030311584,1.0,0.0,0.0,2.1079859733581543,2.107996940612793,2.965028045309737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.6123046875,0.0,370.0607299804688,1895.4371337890625,0.0,1061.3677978515625,0.5559161305427551,1.0,0.0,3.0,1.0,0.0
12334020,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8874198198318481,0.2536156773567199,0.2292430996894836,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878358840942384,0.3449345231056213,0.3276020586490631,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736734628677368,0.3283651769161224,0.2303913086652755,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9465625286102296,0.3024537265300751,0.2875377237796783,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200404644012451,0.1983938664197921,0.8978058099746704,285.8174133300781,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300950467586517,1.0,1.0,0.0,1.0,-2.367975234985352,2.3679707050323486,4.507108769757906e-06,1.8279513120651243,0.6538927555084229,0.6538927555084229,0.0,68.69725036621094,88.0,16684.60546875,-0.0,1035.1229248046875,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.8515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100488901138306,1.0,0.0,0.0,1.951945781707764,1.951955795288086,2.542312245168432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.8740234375,0.0,306.079345703125,1895.4371337890625,0.0,986.1829833984376,0.5217370986938477,1.0,0.0,3.0,1.0,0.0
12334080,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8874198198318481,0.2536156773567199,0.2292430996894836,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878358840942384,0.3449345231056213,0.3276020586490631,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736734628677368,0.3283651769161224,0.2303913086652755,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9465625286102296,0.3024537265300751,0.2875377237796783,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200404644012451,0.1983938664197921,0.8978058099746704,285.8174133300781,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300950467586517,1.0,1.0,0.0,1.0,-2.367975234985352,2.3679707050323486,4.507108769757906e-06,1.8279513120651243,0.6538927555084229,0.6538927555084229,0.0,68.69725036621094,88.0,16684.60546875,-0.0,1035.1229248046875,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.8515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100488901138306,1.0,0.0,0.0,1.951945781707764,1.951955795288086,2.542312245168432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.8740234375,0.0,306.079345703125,1895.4371337890625,0.0,986.1829833984376,0.5217370986938477,1.0,0.0,3.0,1.0,0.0
12334140,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.849711000919342,0.2520743608474731,0.2282072156667709,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.946344256401062,0.3426659405231476,0.3258070945739746,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.928923726081848,0.3263757824897766,0.2292712181806564,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.900913417339325,0.3004395365715027,0.2860013246536255,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849384546279907,0.1970104873180389,0.8933473229408264,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.884521484375,1.0,0.4354583621025085,1.0,1.0,0.0,1.0,-2.3560237884521484,2.3560194969177246,4.461708158487454e-06,1.8186521530151367,0.6334037184715271,0.6334037184715271,0.0,77.34403991699219,106.0,16088.984375,-0.0,1056.99755859375,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597396194934845,1.0,0.0,0.0,1.7978718280792236,1.7978808879852295,2.1568048680364882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.150634765625,0.0,250.57925415039065,1895.4371337890625,0.0,914.4053955078124,0.4882291555404663,1.0,0.0,3.0,1.0,0.0
12334200,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.849711000919342,0.2520743608474731,0.2282072156667709,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.946344256401062,0.3426659405231476,0.3258070945739746,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.928923726081848,0.3263757824897766,0.2292712181806564,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.900913417339325,0.3004395365715027,0.2860013246536255,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849384546279907,0.1970104873180389,0.8933473229408264,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.884521484375,1.0,0.4354583621025085,1.0,1.0,0.0,1.0,-2.3560237884521484,2.3560194969177246,4.461708158487454e-06,1.8186521530151367,0.6334037184715271,0.6334037184715271,0.0,77.34403991699219,106.0,16088.984375,-0.0,1056.99755859375,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597396194934845,1.0,0.0,0.0,1.7978718280792236,1.7978808879852295,2.1568048680364882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.150634765625,0.0,250.57925415039065,1895.4371337890625,0.0,914.4053955078124,0.4882291555404663,1.0,0.0,3.0,1.0,0.0
12334260,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135924339294434,0.2505250871181488,0.2272896319627761,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982402086257935,0.3404723703861236,0.3242222666740417,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8835932016372681,0.3243980407714844,0.2282585799694061,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8594580292701721,0.2984201312065124,0.2845939099788666,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7495597004890442,0.1956001669168472,0.8894005417823792,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436106979846954,1.0,1.0,0.0,1.0,-2.3453683853149414,2.3453638553619385,4.421433004608844e-06,1.8103607892990112,0.6127043962478638,0.6127043962478638,0.0,89.50495910644531,124.0,15481.466796875,-0.0,1094.088134765625,1.0,283.1499938964844,285.3811950683594,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.3984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843566060066223,1.0,0.0,0.0,1.6480095386505127,1.6480177640914917,1.8122281630894577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.053955078125,0.0,203.4327545166016,1895.4371337890625,0.0,845.4020385742188,0.4558959305286407,1.0,0.0,3.0,1.0,0.0
12334320,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135924339294434,0.2505250871181488,0.2272896319627761,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982402086257935,0.3404723703861236,0.3242222666740417,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8835932016372681,0.3243980407714844,0.2282585799694061,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8594580292701721,0.2984201312065124,0.2845939099788666,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7495597004890442,0.1956001669168472,0.8894005417823792,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436106979846954,1.0,1.0,0.0,1.0,-2.3453683853149414,2.3453638553619385,4.421433004608844e-06,1.8103607892990112,0.6127043962478638,0.6127043962478638,0.0,89.50495910644531,124.0,15481.466796875,-0.0,1094.088134765625,1.0,283.1499938964844,285.3811950683594,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.3984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843566060066223,1.0,0.0,0.0,1.6480095386505127,1.6480177640914917,1.8122281630894577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.053955078125,0.0,203.4327545166016,1895.4371337890625,0.0,845.4020385742188,0.4558959305286407,1.0,0.0,3.0,1.0,0.0
12334380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7794968485832214,0.2489871382713318,0.2264617681503296,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8604559898376465,0.3383271694183349,0.3227750957012176,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.8472576141357422,0.3224435448646545,0.2273250222206115,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8254930973052979,0.2964084446430206,0.2832787334918976,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205929756164551,0.1941771805286407,0.8857989311218262,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.04052734375,1.0,0.4534704387187958,1.0,1.0,0.0,1.0,-2.335606813430786,2.3356025218963623,4.38470124208834e-06,1.8027633428573608,0.5919068455696106,0.5919068455696106,0.0,103.92964935302734,112.0,14859.9794921875,-0.0,1140.8262939453125,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,24519.6875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707851052284241,1.0,0.0,0.0,1.504059076309204,1.5040663480758667,1.509465477056438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4853515625,0.0,164.02711486816406,1895.4371337890625,0.0,778.8347778320312,0.4250795245170593,1.0,0.0,3.0,1.0,0.0
12334440,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7794968485832214,0.2489871382713318,0.2264617681503296,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8604559898376465,0.3383271694183349,0.3227750957012176,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.8472576141357422,0.3224435448646545,0.2273250222206115,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8254930973052979,0.2964084446430206,0.2832787334918976,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205929756164551,0.1941771805286407,0.8857989311218262,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.04052734375,1.0,0.4534704387187958,1.0,1.0,0.0,1.0,-2.335606813430786,2.3356025218963623,4.38470124208834e-06,1.8027633428573608,0.5919068455696106,0.5919068455696106,0.0,103.92964935302734,112.0,14859.9794921875,-0.0,1140.8262939453125,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,24519.6875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707851052284241,1.0,0.0,0.0,1.504059076309204,1.5040663480758667,1.509465477056438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4853515625,0.0,164.02711486816406,1895.4371337890625,0.0,778.8347778320312,0.4250795245170593,1.0,0.0,3.0,1.0,0.0
