time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334500,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.7718021869659424,0.248235672712326,0.2259192317724228,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8521986603736877,0.337275743484497,0.321923553943634,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.8394039869308472,0.32148477435112,0.2267602086067199,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.8178696036338806,0.2954138219356537,0.2824829816818237,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834045410156,0.7137507796287537,0.1934693306684494,0.8833115100860596,286.085205078125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04425048828125,286.0901184082031,1.0,0.4547935724258423,1.0,1.0,0.0,1.0,-2.329313039779663,2.32930850982666,4.361186711321352e-06,1.7979111671447754,0.5815671682357788,0.5815671682357788,0.0,107.48184204101562,112.0,14536.060546875,-0.0,1147.9327392578125,1.0,283.1499938964844,285.5599975585937,290.8190612792969,291.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,23676.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637512803077698,1.0,0.0,0.0,1.428826928138733,1.4288338422775269,1.3622370431676245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.70947265625,0.0,145.15792846679688,1895.4371337890625,0.0,746.3448486328125,0.4114614129066467,1.0,0.0,3.0,1.0,0.0
12334560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.7685267925262451,0.2475282698869705,0.2253219932317733,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.8486762642860413,0.3362616300582886,0.3210105001926422,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.8360676169395447,0.3205656111240387,0.2261509299278259,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.8144813179969788,0.2944508194923401,0.2816196382045746,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.7105931043624878,0.1927876025438308,0.8804746866226196,286.13037109375,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0440979003906,286.13494873046875,1.0,0.4546748697757721,1.0,1.0,0.0,1.0,-2.3223226070404053,2.322318315505981,4.335078756412258e-06,1.7924833297729492,0.5711891055107117,0.5711891055107117,0.0,108.7138671875,100.0,14257.1904296875,-0.0,1145.0394287109375,1.0,283.1499938964844,285.6204528808594,290.8075866699219,291.8372497558594,293.1499938964844,293.1499938964844,283.1499938964844,23223.62890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566703081130981,1.0,0.0,0.0,1.3675769567489624,1.3675836324691772,1.2479493705086497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.608154296875,0.0,131.5792694091797,1895.4371337890625,0.0,714.9688720703125,0.3960570991039276,1.0,0.0,3.0,1.0,0.0
12334620,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.7696592211723328,0.2462493330240249,0.2240825444459915,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497669696807861,0.334350436925888,0.3191187977790832,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.8371959328651428,0.3188514411449432,0.2248886078596115,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8153853416442871,0.2926283180713653,0.2798139452934265,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113065123558044,0.1915175765752792,0.8743758797645569,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511516094207763,1.0,1.0,0.0,1.0,-2.3075499534606934,2.307545661926269,4.280150733393384e-06,1.780998468399048,0.5506572723388672,0.5506572723388672,0.0,106.8292999267578,88.0,13643.4375,-0.0,1121.3123779296875,1.0,283.1499938964844,285.7556457519531,290.78662109375,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21907.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422706604003906,1.0,0.0,0.0,1.2396507263183594,1.2396565675735474,1.0253970827989178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.948974609375,0.0,105.18195343017578,1895.4371337890625,0.0,655.1092529296875,0.368984043598175,1.0,0.0,3.0,1.0,0.0
12334680,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.7696592211723328,0.2462493330240249,0.2240825444459915,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497669696807861,0.334350436925888,0.3191187977790832,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.8371959328651428,0.3188514411449432,0.2248886078596115,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8153853416442871,0.2926283180713653,0.2798139452934265,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113065123558044,0.1915175765752792,0.8743758797645569,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511516094207763,1.0,1.0,0.0,1.0,-2.3075499534606934,2.307545661926269,4.280150733393384e-06,1.780998468399048,0.5506572723388672,0.5506572723388672,0.0,106.8292999267578,88.0,13643.4375,-0.0,1121.3123779296875,1.0,283.1499938964844,285.7556457519531,290.78662109375,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21907.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422706604003906,1.0,0.0,0.0,1.2396507263183594,1.2396565675735474,1.0253970827989178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.948974609375,0.0,105.18195343017578,1895.4371337890625,0.0,655.1092529296875,0.368984043598175,1.0,0.0,3.0,1.0,0.0
12334740,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.7783492207527161,0.2451356500387191,0.222849890589714,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8588637709617615,0.3325868844985962,0.3172150552272796,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459944128990173,0.3172926604747772,0.2236232012510299,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8236654996871948,0.2909389436244964,0.2779818177223205,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186780571937561,0.1903744339942932,0.868117094039917,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.3465270996094,1.0,0.444674402475357,1.0,1.0,0.0,1.0,-2.292543172836304,2.29253888130188,4.224710664857412e-06,1.769320368766785,0.5303741693496704,0.5303741693496704,0.0,101.03831481933594,76.0,13018.0546875,-0.0,1082.3438720703125,1.0,283.1499938964844,285.89703369140625,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275760889053345,1.0,0.0,0.0,1.1208415031433103,1.1208467483520508,8.382659899552891e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.783203125,0.0,83.90518188476562,1895.4371337890625,0.0,599.1712646484375,0.3469142317771911,1.0,0.0,3.0,1.0,0.0
12334800,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.7783492207527161,0.2451356500387191,0.222849890589714,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8588637709617615,0.3325868844985962,0.3172150552272796,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459944128990173,0.3172926604747772,0.2236232012510299,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8236654996871948,0.2909389436244964,0.2779818177223205,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186780571937561,0.1903744339942932,0.868117094039917,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.3465270996094,1.0,0.444674402475357,1.0,1.0,0.0,1.0,-2.292543172836304,2.29253888130188,4.224710664857412e-06,1.769320368766785,0.5303741693496704,0.5303741693496704,0.0,101.03831481933594,76.0,13018.0546875,-0.0,1082.3438720703125,1.0,283.1499938964844,285.89703369140625,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275760889053345,1.0,0.0,0.0,1.1208415031433103,1.1208467483520508,8.382659899552891e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.783203125,0.0,83.90518188476562,1895.4371337890625,0.0,599.1712646484375,0.3469142317771911,1.0,0.0,3.0,1.0,0.0
12334860,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.7934024333953857,0.2440946549177169,0.2216229140758514,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749107122421265,0.3308919966220855,0.3153098225593567,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8614748120307922,0.3158028125762939,0.2223585695028305,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378556370735168,0.2893125414848327,0.2761401832103729,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309063076972961,0.1893077343702316,0.8618461489677429,286.43438720703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.43914794921875,1.0,0.4363517165184021,1.0,1.0,0.0,1.0,-2.2775166034698486,2.277512550354004,4.169579824520042e-06,1.7576264142990112,0.509976327419281,0.509976327419281,0.0,92.91645050048828,64.0,12467.31640625,-0.0,1034.785888671875,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133192539215088,1.0,0.0,0.0,1.028486967086792,1.0284919738769531,7.05815210721994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.031005859375,0.0,70.45048522949219,1895.4371337890625,0.0,549.5146484375,0.3297071158885956,1.0,0.0,3.0,1.0,0.0
12334920,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.7934024333953857,0.2440946549177169,0.2216229140758514,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749107122421265,0.3308919966220855,0.3153098225593567,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8614748120307922,0.3158028125762939,0.2223585695028305,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378556370735168,0.2893125414848327,0.2761401832103729,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309063076972961,0.1893077343702316,0.8618461489677429,286.43438720703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.43914794921875,1.0,0.4363517165184021,1.0,1.0,0.0,1.0,-2.2775166034698486,2.277512550354004,4.169579824520042e-06,1.7576264142990112,0.509976327419281,0.509976327419281,0.0,92.91645050048828,64.0,12467.31640625,-0.0,1034.785888671875,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133192539215088,1.0,0.0,0.0,1.028486967086792,1.0284919738769531,7.05815210721994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.031005859375,0.0,70.45048522949219,1895.4371337890625,0.0,549.5146484375,0.3297071158885956,1.0,0.0,3.0,1.0,0.0
12334980,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144932985305786,0.2430663406848907,0.2203633934259414,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8983485698699951,0.3292093575000763,0.3133699893951416,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8843127489089966,0.3143238723278045,0.221067190170288,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8587282299995422,0.28769651055336,0.2742620408535003,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198669433594,0.7484886646270752,0.188270628452301,0.8554908633232117,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260925292969,1.0,0.4268232882022857,1.0,1.0,0.0,1.0,-2.262232542037964,2.26222825050354,4.113890554435784e-06,1.7457284927368164,0.4894587397575378,0.4894587397575378,0.0,83.44515991210938,52.0,11938.751953125,-0.0,982.3580932617188,1.0,283.1499938964844,286.1307678222656,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998056888580322,1.0,0.0,0.0,0.9475608468055724,0.9475655555725098,5.991115159531546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.90771484375,0.0,60.31859588623047,1895.4371337890625,0.0,506.32659912109375,0.3157541453838348,1.0,0.0,3.0,1.0,0.0
12335040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144932985305786,0.2430663406848907,0.2203633934259414,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8983485698699951,0.3292093575000763,0.3133699893951416,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8843127489089966,0.3143238723278045,0.221067190170288,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8587282299995422,0.28769651055336,0.2742620408535003,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198669433594,0.7484886646270752,0.188270628452301,0.8554908633232117,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260925292969,1.0,0.4268232882022857,1.0,1.0,0.0,1.0,-2.262232542037964,2.26222825050354,4.113890554435784e-06,1.7457284927368164,0.4894587397575378,0.4894587397575378,0.0,83.44515991210938,52.0,11938.751953125,-0.0,982.3580932617188,1.0,283.1499938964844,286.1307678222656,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998056888580322,1.0,0.0,0.0,0.9475608468055724,0.9475655555725098,5.991115159531546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.90771484375,0.0,60.31859588623047,1895.4371337890625,0.0,506.32659912109375,0.3157541453838348,1.0,0.0,3.0,1.0,0.0
12335100,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632019042969,0.8269643187522888,0.2425549775362014,0.219723641872406,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56396484375,0.9139637351036072,0.3283699750900268,0.312388926744461,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.8991085886955261,0.3135864734649658,0.2204132378101349,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56365966796875,0.8725248575210571,0.2868893146514892,0.2733109593391418,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.7601185441017151,0.1877584010362625,0.8522840142250061,286.5639953613281,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0525207519531,286.56854248046875,1.0,0.4217250645160675,1.0,1.0,0.0,1.0,-2.2545053958892822,2.254501342773437,4.085884938831441e-06,1.7397117614746094,0.4791533052921295,0.4791533052921295,0.0,78.37715911865234,52.0,11679.4912109375,-0.0,955.0363159179688,1.0,283.1499938964844,286.1854248046875,290.7386169433594,291.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,19496.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932624101638794,1.0,0.0,0.0,0.910154402256012,0.9101589918136596,5.5274345100997386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.19921875,0.0,56.086612701416016,1895.4371337890625,0.0,486.6824340820313,0.3096431195735931,1.0,0.0,3.0,1.0,0.0
12335160,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054077148437,0.8416112661361694,0.242046371102333,0.2190802842378616,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60614013671875,0.9339804649353028,0.3275323808193207,0.3114033043384552,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.917597234249115,0.3128512799739837,0.2197561115026474,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.8891989588737488,0.2860828340053558,0.272354394197464,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.7743024230003357,0.1872493624687194,0.8490641117095947,286.6061706542969,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0536193847656,286.6107482910156,1.0,0.4164544939994812,1.0,1.0,0.0,1.0,-2.246742486953736,2.24673843383789,4.057849764649291e-06,1.7336660623550415,0.4688174426555633,0.4688174426555633,0.0,73.15689849853516,40.0,11422.27734375,-0.0,927.2764282226562,1.0,283.1499938964844,286.2394714355469,290.7315673828125,291.5879211425781,293.1499938964844,293.1499938964844,283.1499938964844,19386.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865486025810241,1.0,0.0,0.0,0.8743641972541809,0.8743686676025391,5.101268740759225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.22314453125,0.0,52.27285385131836,1895.4371337890625,0.0,467.3387451171875,0.3039769232273102,1.0,0.0,3.0,1.0,0.0
12335220,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825336694717407,0.2410398572683334,0.217790350317955,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9817085862159728,0.3258648514747619,0.3094258308410644,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679738283157348,0.3113900423049927,0.2184382677078247,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.9371681213378906,0.2844737470149994,0.2704317271709442,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126847743988037,0.1862400323152542,0.8426048755645752,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.4055019319057464,1.0,1.0,0.0,1.0,-2.2311668395996094,2.2311627864837646,4.001903107564431e-06,1.7215325832366943,0.4480642080307007,0.4480642080307007,0.0,62.40190505981445,43.0,10912.564453125,-0.0,871.0684204101562,1.0,283.1499938964844,286.3464660644531,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720614850521087,1.0,0.0,0.0,0.8069528341293335,0.8069571256637573,4.345000093053386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.136962890625,0.0,45.65147018432617,1895.4371337890625,0.0,428.2331237792969,0.2937286794185638,1.0,0.0,3.0,1.0,0.0
12335280,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825336694717407,0.2410398572683334,0.217790350317955,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9817085862159728,0.3258648514747619,0.3094258308410644,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679738283157348,0.3113900423049927,0.2184382677078247,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.9371681213378906,0.2844737470149994,0.2704317271709442,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126847743988037,0.1862400323152542,0.8426048755645752,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.4055019319057464,1.0,1.0,0.0,1.0,-2.2311668395996094,2.2311627864837646,4.001903107564431e-06,1.7215325832366943,0.4480642080307007,0.4480642080307007,0.0,62.40190505981445,43.0,10912.564453125,-0.0,871.0684204101562,1.0,283.1499938964844,286.3464660644531,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720614850521087,1.0,0.0,0.0,0.8069528341293335,0.8069571256637573,4.345000093053386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.136962890625,0.0,45.65147018432617,1895.4371337890625,0.0,428.2331237792969,0.2937286794185638,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087662100791932,0.2400210797786712,0.2167067527770996,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.3243667185306549,0.3034992516040802,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.9923691153526306,0.3099201321601867,0.217281699180603,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.9660019278526306,0.2828501760959625,0.2687212824821472,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341700434684753,0.1852204501628875,0.8371732234954834,286.77392578125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.3989055454730987,1.0,1.0,0.0,1.0,-2.213040590286255,2.21303653717041,3.93752270611003e-06,1.7075341939926147,0.4272029101848602,0.4272029101848602,0.0,57.039310455322266,61.0,10404.2685546875,-0.0,833.4802856445312,1.0,283.1499938964844,286.4522399902344,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456184059381485,1.0,0.0,0.0,0.7445738911628723,0.7445780038833618,3.6992105378885753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.961181640625,0.0,40.11820983886719,1895.4371337890625,0.0,389.1554565429688,0.284689337015152,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087662100791932,0.2400210797786712,0.2167067527770996,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.3243667185306549,0.3034992516040802,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.9923691153526306,0.3099201321601867,0.217281699180603,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.9660019278526306,0.2828501760959625,0.2687212824821472,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341700434684753,0.1852204501628875,0.8371732234954834,286.77392578125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.3989055454730987,1.0,1.0,0.0,1.0,-2.213040590286255,2.21303653717041,3.93752270611003e-06,1.7075341939926147,0.4272029101848602,0.4272029101848602,0.0,57.039310455322266,61.0,10404.2685546875,-0.0,833.4802856445312,1.0,283.1499938964844,286.4522399902344,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456184059381485,1.0,0.0,0.0,0.7445738911628723,0.7445780038833618,3.6992105378885753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.961181640625,0.0,40.11820983886719,1895.4371337890625,0.0,389.1554565429688,0.284689337015152,1.0,0.0,3.0,1.0,0.0
12335460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.8960753083229065,0.2389828860759735,0.2158447057008743,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936489462852478,0.3229147791862488,0.3065895438194275,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812455177307128,0.3084445595741272,0.2163054198026657,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.9519497752189636,0.2812165021896362,0.2672518789768219,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.8235008120536804,0.1841927319765091,0.8329089283943176,286.8685607910156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753662109375,1.0,0.4002882540225982,1.0,1.0,0.0,1.0,-2.208272218704224,2.208268165588379,3.92030642615282e-06,1.7036309242248535,0.4064040184020996,0.4064040184020996,0.0,58.746952056884766,79.0,9947.6748046875,-0.0,835.2117309570312,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393455982208252,1.0,0.0,0.0,0.686945378780365,0.6869494318962097,3.1487481066960754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.40087890625,0.0,35.456912994384766,1895.4371337890625,0.0,351.51708984375,0.2766472101211548,1.0,0.0,3.0,1.0,0.0
12335520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.8960753083229065,0.2389828860759735,0.2158447057008743,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936489462852478,0.3229147791862488,0.3065895438194275,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812455177307128,0.3084445595741272,0.2163054198026657,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.9519497752189636,0.2812165021896362,0.2672518789768219,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.8235008120536804,0.1841927319765091,0.8329089283943176,286.8685607910156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753662109375,1.0,0.4002882540225982,1.0,1.0,0.0,1.0,-2.208272218704224,2.208268165588379,3.92030642615282e-06,1.7036309242248535,0.4064040184020996,0.4064040184020996,0.0,58.746952056884766,79.0,9947.6748046875,-0.0,835.2117309570312,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393455982208252,1.0,0.0,0.0,0.686945378780365,0.6869494318962097,3.1487481066960754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.40087890625,0.0,35.456912994384766,1895.4371337890625,0.0,351.51708984375,0.2766472101211548,1.0,0.0,3.0,1.0,0.0
12335580,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.8538344502449036,0.2379564344882965,0.2152462601661682,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.9491743445396424,0.3210823535919189,0.305176168680191,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9331651926040648,0.3069995641708374,0.215546578168869,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.901272475719452,0.2795908749103546,0.2660587430000305,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.78485107421875,0.1831351965665817,0.8298222422599792,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062460660934448,1.0,1.0,0.0,1.0,-2.198920249938965,2.198916435241699,3.887230832333444e-06,1.696316480636597,0.3860215842723846,0.3860215842723846,0.0,67.0733871459961,97.0,9500.3857421875,-0.0,858.0115966796875,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18840.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225939512252807,1.0,0.0,0.0,0.6346666216850281,0.6346705555915833,2.6877245318246423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.26123046875,0.0,31.553579330444336,1895.4371337890625,0.0,317.40692138671875,0.2695116102695465,1.0,0.0,3.0,1.0,0.0
12335640,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.8538344502449036,0.2379564344882965,0.2152462601661682,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.9491743445396424,0.3210823535919189,0.305176168680191,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9331651926040648,0.3069995641708374,0.215546578168869,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.901272475719452,0.2795908749103546,0.2660587430000305,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.78485107421875,0.1831351965665817,0.8298222422599792,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062460660934448,1.0,1.0,0.0,1.0,-2.198920249938965,2.198916435241699,3.887230832333444e-06,1.696316480636597,0.3860215842723846,0.3860215842723846,0.0,67.0733871459961,97.0,9500.3857421875,-0.0,858.0115966796875,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18840.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225939512252807,1.0,0.0,0.0,0.6346666216850281,0.6346705555915833,2.6877245318246423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.26123046875,0.0,31.553579330444336,1895.4371337890625,0.0,317.40692138671875,0.2695116102695465,1.0,0.0,3.0,1.0,0.0
12335700,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8334439992904663,0.2374398857355117,0.2149988561868667,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.9215396642684937,0.3202155232429504,0.3045725524425506,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03326416015625,0.9063073992729188,0.3062806725502014,0.2152124792337417,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8778281807899475,0.2787767946720123,0.2655175030231476,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.7647918462753296,0.1825956106185913,0.8284875750541687,287.0334167480469,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.06011962890625,287.0395202636719,1.0,0.4104704260826111,1.0,1.0,0.0,1.0,-2.195243120193481,2.195239305496216,3.874269623338478e-06,1.6934422254562378,0.3759167790412903,0.3759167790412903,0.0,72.637451171875,97.0,9281.9326171875,-0.0,875.3540649414062,1.0,283.1499938964844,286.73114013671875,290.6614074707031,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18790.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145225882530212,1.0,0.0,0.0,0.6101484298706055,0.6101523041725159,2.4840733914288652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.62060546875,0.0,29.820720672607425,1895.4371337890625,0.0,301.99346923828125,0.2662651240825653,1.0,0.0,3.0,1.0,0.0
12335760,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.8144320845603943,0.2369160503149032,0.2147722989320755,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8968546986579895,0.3193618953227997,0.3040149211883545,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.8834552764892578,0.3055584132671356,0.214897483587265,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.8562305569648743,0.2779570817947387,0.2649998664855957,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.7465600371360779,0.1820461750030517,0.8272438049316406,287.087890625,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0603332519531,287.0939636230469,1.0,0.4152746200561523,1.0,1.0,0.0,1.0,-2.19180679321289,2.191802978515625,3.862180165015161e-06,1.6907572746276855,0.3658737540245056,0.3658737540245056,0.0,78.91537475585938,115.0,9065.7685546875,-0.0,895.532470703125,1.0,283.1499938964844,286.78662109375,290.65673828125,291.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18740.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066755771636963,1.0,0.0,0.0,0.5866607427597046,0.586664617061615,2.296505741128385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.88134765625,0.0,28.214778900146484,1895.4371337890625,0.0,287.5645751953125,0.2632296979427337,1.0,0.0,3.0,1.0,0.0
12335820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780468463897705,0.2358435541391372,0.2143572717905044,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8565601110458374,0.3176674842834472,0.3029825091361999,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.8446866273880005,0.3040981292724609,0.2143040001392364,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201075792312622,0.2762962281703949,0.2640083432197571,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.7156072854995728,0.1809168010950088,0.8249182105064392,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.4260829389095306,1.0,1.0,0.0,1.0,-2.185370922088623,2.1853671073913574,3.839596956822788e-06,1.6857315301895142,0.3459532856941223,0.3459532856941223,0.0,93.05936431884766,103.0,8640.19140625,-0.0,942.0321655273438,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18645.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915387094020843,1.0,0.0,0.0,0.542593240737915,0.5425970554351807,1.9644557980313948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.9130859375,0.0,25.33843231201172,1895.4371337890625,0.0,261.0657043457031,0.2577385306358337,1.0,0.0,3.0,1.0,0.0
12335880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780468463897705,0.2358435541391372,0.2143572717905044,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8565601110458374,0.3176674842834472,0.3029825091361999,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.8446866273880005,0.3040981292724609,0.2143040001392364,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201075792312622,0.2762962281703949,0.2640083432197571,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.7156072854995728,0.1809168010950088,0.8249182105064392,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.4260829389095306,1.0,1.0,0.0,1.0,-2.185370922088623,2.1853671073913574,3.839596956822788e-06,1.6857315301895142,0.3459532856941223,0.3459532856941223,0.0,93.05936431884766,103.0,8640.19140625,-0.0,942.0321655273438,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18645.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915387094020843,1.0,0.0,0.0,0.542593240737915,0.5425970554351807,1.9644557980313948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.9130859375,0.0,25.33843231201172,1895.4371337890625,0.0,261.0657043457031,0.2577385306358337,1.0,0.0,3.0,1.0,0.0
12335940,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662447690963745,0.2347650974988937,0.2135887593030929,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.8438739776611328,0.3159842491149902,0.3016051352024078,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.832613468170166,0.3026311695575714,0.2134387642145156,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.807804524898529,0.2746189832687378,0.2626406252384186,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042553424835205,0.1797644048929214,0.8207680583000183,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281139373779297,1.0,1.0,0.0,1.0,-2.175130844116211,2.1751270294189453,3.803917707045912e-06,1.6777994632720947,0.3261854648590088,0.3261854648590088,0.0,98.11881256103516,91.0,8217.1259765625,-0.0,950.8049926757812,1.0,283.1499938964844,286.9989929199219,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769358396530151,1.0,0.0,0.0,0.5021220445632935,0.5021264553070068,1.6823333837123755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.28857421875,0.0,22.850078582763672,1895.4371337890625,0.0,236.8438720703125,0.2529521584510803,1.0,0.0,3.0,1.0,0.0
12336000,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662447690963745,0.2347650974988937,0.2135887593030929,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.8438739776611328,0.3159842491149902,0.3016051352024078,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.832613468170166,0.3026311695575714,0.2134387642145156,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.807804524898529,0.2746189832687378,0.2626406252384186,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042553424835205,0.1797644048929214,0.8207680583000183,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281139373779297,1.0,1.0,0.0,1.0,-2.175130844116211,2.1751270294189453,3.803917707045912e-06,1.6777994632720947,0.3261854648590088,0.3261854648590088,0.0,98.11881256103516,91.0,8217.1259765625,-0.0,950.8049926757812,1.0,283.1499938964844,286.9989929199219,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769358396530151,1.0,0.0,0.0,0.5021220445632935,0.5021264553070068,1.6823333837123755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.28857421875,0.0,22.850078582763672,1895.4371337890625,0.0,236.8438720703125,0.2529521584510803,1.0,0.0,3.0,1.0,0.0
12336060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671681046485901,0.233733519911766,0.2126132547855377,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446400761604309,0.3143351078033447,0.3000020682811737,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334746956825256,0.3011951148509979,0.2124028503894806,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083540797233582,0.2729610800743103,0.2610307335853576,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.7046820521354675,0.1786361783742904,0.8154784440994263,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251189231872558,1.0,1.0,0.0,1.0,-2.162503719329834,2.1624999046325684,3.760090066862176e-06,1.6679714918136597,0.3065013289451599,0.3065013289451599,0.0,96.67594909667967,79.0,7796.0927734375,-0.0,933.19384765625,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626063168048858,1.0,0.0,0.0,0.464325875043869,0.4715429544448852,1.43859733015006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.25146484375,0.0,20.956960678100582,1895.4371337890625,0.0,213.9945068359375,0.248978704214096,1.0,0.0,3.0,1.0,0.0
12336120,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671681046485901,0.233733519911766,0.2126132547855377,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446400761604309,0.3143351078033447,0.3000020682811737,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334746956825256,0.3011951148509979,0.2124028503894806,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083540797233582,0.2729610800743103,0.2610307335853576,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.7046820521354675,0.1786361783742904,0.8154784440994263,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251189231872558,1.0,1.0,0.0,1.0,-2.162503719329834,2.1624999046325684,3.760090066862176e-06,1.6679714918136597,0.3065013289451599,0.3065013289451599,0.0,96.67594909667967,79.0,7796.0927734375,-0.0,933.19384765625,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626063168048858,1.0,0.0,0.0,0.464325875043869,0.4715429544448852,1.43859733015006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.25146484375,0.0,20.956960678100582,1895.4371337890625,0.0,213.9945068359375,0.248978704214096,1.0,0.0,3.0,1.0,0.0
12336180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758768200874329,0.2327594608068466,0.2115448266267776,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535959124565125,0.312728077173233,0.2982865273952484,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422223329544067,0.2998026311397552,0.2112842798233032,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167510032653809,0.2713349759578705,0.259298175573349,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123818397521973,0.1775466948747635,0.8096392750740051,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189414381980896,1.0,1.0,0.0,1.0,-2.148722648620605,2.14871883392334,3.712553734658286e-06,1.6572363376617432,0.2869530618190765,0.2869530618190765,0.0,91.41171264648438,67.0,7375.79296875,-0.0,900.6769409179688,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486905992031097,1.0,0.0,0.0,0.4284996688365936,0.4710728526115417,1.2251646808181247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.2265625,0.0,20.48960494995117,1895.4371337890625,0.0,192.3423767089844,0.2466090619564056,1.0,0.0,3.0,1.0,0.0
12336240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758768200874329,0.2327594608068466,0.2115448266267776,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535959124565125,0.312728077173233,0.2982865273952484,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422223329544067,0.2998026311397552,0.2112842798233032,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167510032653809,0.2713349759578705,0.259298175573349,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123818397521973,0.1775466948747635,0.8096392750740051,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189414381980896,1.0,1.0,0.0,1.0,-2.148722648620605,2.14871883392334,3.712553734658286e-06,1.6572363376617432,0.2869530618190765,0.2869530618190765,0.0,91.41171264648438,67.0,7375.79296875,-0.0,900.6769409179688,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486905992031097,1.0,0.0,0.0,0.4284996688365936,0.4710728526115417,1.2251646808181247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.2265625,0.0,20.48960494995117,1895.4371337890625,0.0,192.3423767089844,0.2466090619564056,1.0,0.0,3.0,1.0,0.0
12336300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440673828125,0.7828416228294373,0.2322913855314254,0.2109932899475097,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.544921875,0.8608646988868713,0.3119388818740845,0.2974055409431457,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448303222656,0.849269449710846,0.2991213202476501,0.2107083946466446,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445556640625,0.8232865929603577,0.2705329358577728,0.2584052979946136,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430603027344,0.7182337641716003,0.1770162284374237,0.806606113910675,287.5449523925781,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06121826171875,287.55029296875,1.0,0.4150114953517914,1.0,1.0,0.0,1.0,-2.1415951251983643,2.141591310501098,3.6880931020277785e-06,1.6516824960708618,0.2772029936313629,0.2772029936313629,0.0,87.8006820678711,67.0,7172.8173828125,-0.0,880.7711791992188,1.0,283.1499938964844,287.2386169433594,290.590087890625,291.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18189.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417843282222748,1.0,0.0,0.0,0.4120120108127594,0.4746239185333252,1.1326957150004093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.2392578125,0.0,20.479217529296875,1895.4371337890625,0.0,181.6929473876953,0.2458825558423996,1.0,0.0,3.0,1.0,0.0
