time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.7915127277374268,0.2318282425403595,0.2104319185018539,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907287597656,0.8700302243232727,0.3111526370048523,0.2965119779109955,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59063720703125,0.8581538796424866,0.2984429895877838,0.2101233303546905,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5903625488281,0.8313343524932861,0.2697326242923736,0.2574983537197113,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58892822265625,0.725243330001831,0.1764908879995346,0.8035194873809814,287.5907897949219,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0616149902344,287.59588623046875,1.0,0.4106688797473907,1.0,1.0,0.0,1.0,-2.1343483924865723,2.1343448162078857,3.663312782009598e-06,1.6460356712341309,0.2674442827701568,0.2674442827701568,0.0,83.73592376708984,55.0,6974.97119140625,-0.0,859.231201171875,1.0,283.1499938964844,287.282958984375,290.5787353515625,291.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,18148.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334830105304718,1.0,0.0,0.0,0.3963976800441742,0.4777916371822357,1.0484774826124976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.39404296875,0.0,20.482234954833984,1895.4371337890625,0.0,170.9811248779297,0.2453033328056335,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140031099319458,0.2309000194072723,0.2092769145965576,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947346806526184,0.3095740079879761,0.2946864068508148,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8822770714759827,0.2970797717571258,0.2089245915412902,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.8529840111732483,0.2681237161159515,0.2556434273719787,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435669302940369,0.1754437088966369,0.7972019910812378,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010337591171264,1.0,1.0,0.0,1.0,-2.119513750076294,2.1195101737976074,3.612864929891657e-06,1.634475588798523,0.2478661239147186,0.2478661239147186,0.0,74.64517974853516,43.0,6592.22412109375,-0.0,812.7918090820312,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18111.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207892477512359,1.0,0.0,0.0,0.3672316074371338,0.4819784462451935,9.053203520181796e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.5302734375,0.0,20.45043182373047,1895.4371337890625,0.0,149.2256622314453,0.2443496137857437,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140031099319458,0.2309000194072723,0.2092769145965576,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947346806526184,0.3095740079879761,0.2946864068508148,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8822770714759827,0.2970797717571258,0.2089245915412902,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.8529840111732483,0.2681237161159515,0.2556434273719787,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435669302940369,0.1754437088966369,0.7972019910812378,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010337591171264,1.0,1.0,0.0,1.0,-2.119513750076294,2.1195101737976074,3.612864929891657e-06,1.634475588798523,0.2478661239147186,0.2478661239147186,0.0,74.64517974853516,43.0,6592.22412109375,-0.0,812.7918090820312,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18111.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207892477512359,1.0,0.0,0.0,0.3672316074371338,0.4819784462451935,9.053203520181796e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.5302734375,0.0,20.45043182373047,1895.4371337890625,0.0,149.2256622314453,0.2443496137857437,1.0,0.0,3.0,1.0,0.0
12336540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435466885566711,0.229955181479454,0.2080782949924469,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.932970643043518,0.3079738020896911,0.2928100228309631,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.9184077382087708,0.2956947684288025,0.2076881229877472,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855423927307129,0.2664913535118103,0.2537356615066528,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710591554641724,0.1743885278701782,0.7907040119171143,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904217481613159,1.0,1.0,0.0,1.0,-2.1042401790618896,2.104236602783203,3.561316589184571e-06,1.622572422027588,0.2281635701656341,0.2281635701656341,0.0,64.68382263183594,31.0,6224.83447265625,-0.0,763.4710693359375,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067367970943451,1.0,0.0,0.0,0.3402357399463653,0.4839959144592285,7.945902602557453e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.3017578125,0.0,20.365503311157227,1895.4371337890625,0.0,127.0066375732422,0.2435149103403091,1.0,0.0,3.0,1.0,0.0
12336600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435466885566711,0.229955181479454,0.2080782949924469,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.932970643043518,0.3079738020896911,0.2928100228309631,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.9184077382087708,0.2956947684288025,0.2076881229877472,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855423927307129,0.2664913535118103,0.2537356615066528,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710591554641724,0.1743885278701782,0.7907040119171143,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904217481613159,1.0,1.0,0.0,1.0,-2.1042401790618896,2.104236602783203,3.561316589184571e-06,1.622572422027588,0.2281635701656341,0.2281635701656341,0.0,64.68382263183594,31.0,6224.83447265625,-0.0,763.4710693359375,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067367970943451,1.0,0.0,0.0,0.3402357399463653,0.4839959144592285,7.945902602557453e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.3017578125,0.0,20.365503311157227,1895.4371337890625,0.0,127.0066375732422,0.2435149103403091,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900742530822754,0.228984072804451,0.2068383544683456,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858403205871582,0.3063428401947021,0.2908858060836792,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.9741879105567932,0.2942796647548675,0.2064166069030761,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389692544937134,0.2648266553878784,0.2517784833908081,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138434290885925,0.1733148992061615,0.7840359210968018,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790771067142486,1.0,1.0,0.0,1.0,-2.088553667068481,2.088550329208374,3.5087907690467546e-06,1.6103466749191284,0.2082866430282592,0.2082866430282592,0.0,54.19262313842773,34.0,5871.74609375,-0.0,712.6071166992188,1.0,283.1499938964844,287.5199890136719,290.5045166015625,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939447462558746,1.0,0.0,0.0,0.3150173723697662,0.4849935173988342,7.063293949727267e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.98388671875,0.0,20.25703430175781,1895.4371337890625,0.0,99.93122100830078,0.2427424937486648,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900742530822754,0.228984072804451,0.2068383544683456,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858403205871582,0.3063428401947021,0.2908858060836792,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.9741879105567932,0.2942796647548675,0.2064166069030761,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389692544937134,0.2648266553878784,0.2517784833908081,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138434290885925,0.1733148992061615,0.7840359210968018,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790771067142486,1.0,1.0,0.0,1.0,-2.088553667068481,2.088550329208374,3.5087907690467546e-06,1.6103466749191284,0.2082866430282592,0.2082866430282592,0.0,54.19262313842773,34.0,5871.74609375,-0.0,712.6071166992188,1.0,283.1499938964844,287.5199890136719,290.5045166015625,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939447462558746,1.0,0.0,0.0,0.3150173723697662,0.4849935173988342,7.063293949727267e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.98388671875,0.0,20.25703430175781,1895.4371337890625,0.0,99.93122100830078,0.2427424937486648,1.0,0.0,3.0,1.0,0.0
12336780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.9180782437324524,0.2279390394687652,0.2057684957981109,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051137626171112,0.2804808616638183,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978368878364564,0.2927929759025574,0.2052772045135498,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.968137800693512,0.2630909085273742,0.2499994784593582,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357082605361938,0.1721846163272857,0.7782707214355469,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.9060363769531,1.0,0.371857076883316,1.0,1.0,0.0,1.0,-2.065068006515503,2.0650644302368164,3.4309496186324395e-06,1.592049241065979,0.1881295889616012,0.1881295889616012,0.0,49.30747222900391,52.0,5525.365234375,-0.0,675.6588134765625,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916712164878845,1.0,0.0,0.0,0.2913481891155243,0.4855715930461883,6.330862500902867e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.829345703125,0.0,20.14476203918457,1895.4371337890625,0.0,86.8822250366211,0.2420265823602676,1.0,0.0,3.0,1.0,0.0
12336840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.9180782437324524,0.2279390394687652,0.2057684957981109,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051137626171112,0.2804808616638183,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978368878364564,0.2927929759025574,0.2052772045135498,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.968137800693512,0.2630909085273742,0.2499994784593582,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357082605361938,0.1721846163272857,0.7782707214355469,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.9060363769531,1.0,0.371857076883316,1.0,1.0,0.0,1.0,-2.065068006515503,2.0650644302368164,3.4309496186324395e-06,1.592049241065979,0.1881295889616012,0.1881295889616012,0.0,49.30747222900391,52.0,5525.365234375,-0.0,675.6588134765625,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916712164878845,1.0,0.0,0.0,0.2913481891155243,0.4855715930461883,6.330862500902867e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.829345703125,0.0,20.14476203918457,1895.4371337890625,0.0,86.8822250366211,0.2420265823602676,1.0,0.0,3.0,1.0,0.0
12336900,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.93408203125,0.9166319370269777,0.2273828238248825,0.2052793949842453,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346618652344,0.9990000128746032,0.3048361539840698,0.2809676826000213,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.93463134765625,0.9967937469482422,0.2920193970203399,0.2047456055879593,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.9665071368217468,0.2621962428092956,0.2491635531187057,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9332580566406,0.834388792514801,0.1716030687093734,0.7756829261779785,287.93475341796875,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0623474121094,287.9389953613281,1.0,0.3714780509471893,1.0,1.0,0.0,1.0,-2.0595803260803223,2.059576988220215,3.412673095226637e-06,1.587629318237305,0.1779201775789261,0.1779201775789261,0.0,49.22861862182617,52.0,5363.5341796875,-0.0,671.1613159179688,1.0,283.1499938964844,287.6303100585937,290.50836181640625,290.913818359375,293.1499938964844,293.1499938964844,283.1499938964844,18081.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916432321071625,1.0,0.0,0.0,0.2800109386444092,0.4857837557792663,6.005302033429416e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.60498046875,0.0,20.089799880981445,1895.4371337890625,0.0,86.71039581298828,0.2416892051696777,1.0,0.0,3.0,1.0,0.0
12336960,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9717712402344,0.9082080125808716,0.226820170879364,0.2048143297433853,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.9990000128746032,0.3040763437747955,0.2872247397899627,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.972412109375,0.9905079007148744,0.2912420630455017,0.204234093427658,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.9580323100090028,0.2612969577312469,0.2483562380075454,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9708557128906,0.8277944922447205,0.1710173636674881,0.7732515931129456,287.9725036621094,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06182861328125,287.977294921875,1.0,0.3729431629180908,1.0,1.0,0.0,1.0,-2.06191086769104,2.061907291412353,3.420193024794571e-06,1.5893551111221311,0.1677349209785461,0.1677349209785461,0.0,50.252960205078125,70.0,5213.27783203125,-0.0,676.6898193359375,1.0,283.1499938964844,287.6684875488281,290.48992919921875,290.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18077.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913114130496979,1.0,0.0,0.0,0.2691144943237304,0.4860407710075378,5.705135475153611e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.367919921875,0.0,20.03959846496582,1895.4371337890625,0.0,84.66434478759766,0.2413699179887771,1.0,0.0,3.0,1.0,0.0
12337020,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0432434082031,0.8605207204818726,0.2256049811840057,0.2040547877550125,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.9545579552650452,0.3017522692680359,0.286906361579895,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04376220703125,0.940017580986023,0.2896078526973724,0.2033505141735077,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0435485839844,0.9020738005638124,0.2594138979911804,0.2469252347946167,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.7852188348770142,0.1697463393211364,0.769208550453186,288.0438537597656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477905273437,1.0,0.3790120184421539,1.0,1.0,0.0,1.0,-2.0536108016967773,2.053607225418091,3.393169663468143e-06,1.5830262899398804,0.1472126096487045,0.1472126096487045,0.0,58.02236175537109,88.0,4910.06396484375,-0.0,696.9163818359375,1.0,283.1499938964844,287.7506103515625,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901361286640167,1.0,0.0,0.0,0.2484716027975082,0.4865410327911377,5.1654884813956414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5770263671875,0.0,19.94792938232422,1895.4371337890625,0.0,77.34443664550781,0.2407805770635604,1.0,0.0,3.0,1.0,0.0
12337080,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0432434082031,0.8605207204818726,0.2256049811840057,0.2040547877550125,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.9545579552650452,0.3017522692680359,0.286906361579895,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04376220703125,0.940017580986023,0.2896078526973724,0.2033505141735077,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0435485839844,0.9020738005638124,0.2594138979911804,0.2469252347946167,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.7852188348770142,0.1697463393211364,0.769208550453186,288.0438537597656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477905273437,1.0,0.3790120184421539,1.0,1.0,0.0,1.0,-2.0536108016967773,2.053607225418091,3.393169663468143e-06,1.5830262899398804,0.1472126096487045,0.1472126096487045,0.0,58.02236175537109,88.0,4910.06396484375,-0.0,696.9163818359375,1.0,283.1499938964844,287.7506103515625,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901361286640167,1.0,0.0,0.0,0.2484716027975082,0.4865410327911377,5.1654884813956414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5770263671875,0.0,19.94792938232422,1895.4371337890625,0.0,77.34443664550781,0.2407805770635604,1.0,0.0,3.0,1.0,0.0
12337140,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153331875801086,0.0,0.2033255249261856,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8952022194862366,0.0,0.285282164812088,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8830959796905518,0.0,0.2024997919797897,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512268662452698,0.0,0.2455398142337799,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419723868370056,0.0,0.7653390765190125,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0429494380950928,2.0429461002349854,3.35844129040197e-06,1.574775218963623,0.0,0.0,0.0,69.62679290771484,60.0,4618.72705078125,-0.0,728.740966796875,0.0,283.1499938964844,287.83282470703125,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290753573179245,0.4869996011257171,4.687112475920685e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.864999771118164,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153331875801086,0.0,0.2033255249261856,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8952022194862366,0.0,0.285282164812088,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8830959796905518,0.0,0.2024997919797897,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512268662452698,0.0,0.2455398142337799,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419723868370056,0.0,0.7653390765190125,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0429494380950928,2.0429461002349854,3.35844129040197e-06,1.574775218963623,0.0,0.0,0.0,69.62679290771484,60.0,4618.72705078125,-0.0,728.740966796875,0.0,283.1499938964844,287.83282470703125,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290753573179245,0.4869996011257171,4.687112475920685e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.864999771118164,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.3576035499572754,0.0,0.0008398161153309,297.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608947753906,0.3576035499572754,0.0,0.0008843694813549,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.3576035499572754,0.0,0.0006531918770633,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.3576035499572754,0.0,0.0008843676187098,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25439453125,0.0,0.0,0.0041950303129851,288.3021240234375,294.1499938964844,290.3157653808594,287.3807678222656,290.35845947265625,296.6375427246094,286.93194580078125,0.0,0.0,0.7976059913635254,0.7976059913635254,0.2023940086364746,1.0,-0.0089494194835424,0.0090074278414249,-5.800782673759386e-05,-0.0112537406384944,0.0,0.0,0.0,-0.0470438487827777,60.0,908.5040283203124,-0.0,-5.46066712558968e-06,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,3.189197741448879e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8540714171361454e-14,1.0431597670087014e-13,5.834508757119977e-20,4.85757434276479e-10,4.857568791649669e-10,5.523334030642618e-16,0.0,0.0,-0.0,0.0,0.0,6.857338763879381e-23,3.650464262072575e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,0.0008329190895892,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676696777344,0.0,0.0,0.001138686784543,297.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,0.0008109185728244,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26617431640625,0.0,0.0,0.0009924445766955,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.261962890625,0.0,0.0,0.0032407694961875,288.30926513671875,294.1499938964844,290.2825012207031,287.3567199707031,290.3399963378906,296.0033569335937,286.32965087890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0052960640750825,0.0062177134677767,-0.0009216493926942,-0.0139599172398447,0.0,0.0,0.0,-0.0285466387867927,60.0,348.8971252441406,-0.0,-4.833779712498654e-06,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.15626226465211e-28,-8.736947488938669e-28,-5.555500560037031e-31,-5.733374941242859e-18,-5.730736235088815e-18,-2.6386126519387842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640075683594,0.0,0.0,0.0001149726522271,297.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2649230957031,0.0,0.0,0.0001278938434552,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2649230957031,0.0,0.0,9.36767246457748e-05,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637939453125,0.0,0.0,0.0001240796700585,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,0.0005503199645318,288.30535888671875,294.1499938964844,290.2490539550781,287.3324279785156,290.33282470703125,295.2239990234375,286.13360595703125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.000203791030799,0.0028045380022376,-0.0026007469277828,-0.016219612210989,0.0,0.0,0.0,-0.0031430064700543,60.0,133.04554748535156,-0.0,-1.003671030730402e-07,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2016726151032427e-37,-3.0372097164027867e-37,-7.298280777214742e-38,3.042335073170517e-20,3.017192659958026e-20,2.514230466523014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,9.301615500589833e-05,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126159667969,0.0,0.0,9.809656330617143e-05,297.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,7.243696745717898e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120361328125,0.0,0.0,9.801486157812178e-05,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,0.0004641196574084,288.2312927246094,294.1499938964844,290.2157897949219,287.3081970214844,290.3053894042969,294.4865417480469,286.09039306640625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0065719517879188,0.0010647668968886,0.0055071846581995,-0.0184232909232378,0.0,0.0,0.0,-0.037292443215847,60.0,51.71577072143555,-0.0,-6.695244536558675e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023903370402184e-20,-2.6757415503840862e-20,-2.6648827045810537e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2102966308594,0.0,0.0,9.521641914034262e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21142578125,0.0,0.0,0.0001002703429549,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21112060546875,0.0,0.0,7.405899668810889e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108459472656,0.0,0.0,0.0001002687058644,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20758056640625,0.0,0.0,0.0004756140406243,288.2294006347656,294.1499938964844,290.1827087402344,287.28399658203125,290.3076171875,293.8482360839844,286.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895103914663,3.624827371595529e-08,0.0010894741863012,-0.019002953544259,0.0,0.0,0.0,-0.0089760152623057,60.0,21.032583236694336,-0.0,-7.01925912949264e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023946991254802e-20,-2.6756399299533644e-20,-2.675474140421168e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090148925781,0.0,0.0,9.521295578451829e-05,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101135253906,0.0,0.0,0.0001002642675302,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098388671875,0.0,0.0,7.40547911846079e-05,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095642089844,0.0,0.0,0.0001002639837679,297.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.206298828125,0.0,0.0,0.0004756052512675,288.2273864746094,294.1499938964844,290.1498413085937,287.2598876953125,290.3063659667969,293.30401611328125,286.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146156419068,7.572912963382805e-09,0.0010146080749109,-0.0188913885504007,0.0,0.0,0.0,-0.0085670426487922,60.0,9.444446563720703,-0.0,-7.018794434543453e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023937297732e-20,-2.6756371834552367e-20,-2.6756531171833448e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062072753906,0.0,0.0,9.518815932096912e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073059082031,0.0,0.0,0.0001002380959107,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070007324219,0.0,0.0,7.403546624118462e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20672607421875,0.0,0.0,0.0001002378485281,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,0.0004754816764034,288.2230529785156,294.1499938964844,290.0847473144531,287.2118835449219,290.3029479980469,292.434326171875,286.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5381863117218018,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062072753906,0.0,0.0,9.518815932096912e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073059082031,0.0,0.0,0.0001002380959107,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070007324219,0.0,0.0,7.403546624118462e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20672607421875,0.0,0.0,0.0001002378485281,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,0.0004754816764034,288.2230529785156,294.1499938964844,290.0847473144531,287.2118835449219,290.3029479980469,292.434326171875,286.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5381863117218018,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030944824219,0.0,0.0,9.516257705399768e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20416259765625,0.0,0.0,0.0001002111530397,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2038879394531,0.0,0.0,7.401556649710983e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,0.0001002109056571,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.200439453125,0.0,0.0,0.0004753539105877,288.21832275390625,294.1499938964844,290.0204772949219,287.1641845703125,290.2984313964844,291.7867736816406,286.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7494356632232666,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030944824219,0.0,0.0,9.516257705399768e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20416259765625,0.0,0.0,0.0001002111530397,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2038879394531,0.0,0.0,7.401556649710983e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,0.0001002109056571,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.200439453125,0.0,0.0,0.0004753539105877,288.21832275390625,294.1499938964844,290.0204772949219,287.1641845703125,290.2984313964844,291.7867736816406,286.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7494356632232666,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19970703125,0.0,0.0,9.513639088254422e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2007751464844,0.0,0.0,0.0001001835698843,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,7.399519381579012e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0001001833225018,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,0.0004752231179736,288.2132263183594,294.1499938964844,289.95709228515625,287.1167907714844,290.2928771972656,291.29949951171875,286.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.562356948852539,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19970703125,0.0,0.0,9.513639088254422e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2007751464844,0.0,0.0,0.0001001835698843,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,7.399519381579012e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0001001833225018,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,0.0004752231179736,288.2132263183594,294.1499938964844,289.95709228515625,287.1167907714844,290.2928771972656,291.29949951171875,286.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.562356948852539,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960754394531,0.0,0.0,9.510992822470143e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,0.0001001557029667,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968688964844,0.0,0.0,7.397461013169959e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,0.0001001554628601,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935119628906,0.0,0.0,0.0004750909865833,288.20782470703125,294.1499938964844,289.8945617675781,287.0697937011719,290.2862854003906,290.928955078125,286.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.457883834838867,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960754394531,0.0,0.0,9.510992822470143e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,0.0001001557029667,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968688964844,0.0,0.0,7.397461013169959e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,0.0001001554628601,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935119628906,0.0,0.0,0.0004750909865833,288.20782470703125,294.1499938964844,289.8945617675781,287.0697937011719,290.2862854003906,290.928955078125,286.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.457883834838867,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941833496094,0.0,0.0,9.509670780971646e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952209472656,0.0,0.0,0.0001001417695078,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949462890625,0.0,0.0,7.396432192763314e-05,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1946716308594,0.0,0.0,0.0001001415366772,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1916198730469,0.0,0.0,0.000475024949992,288.2049865722656,294.1499938964844,289.8636474609375,287.04644775390625,290.2825927734375,290.777099609375,286.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.412397146224976,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922302246094,0.0,0.0,9.508355287835002e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932678222656,0.0,0.0,0.0001001279160846,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,7.39540919312276e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927185058594,0.0,0.0,0.0001001276832539,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896667480469,0.0,0.0,0.0004749592626467,288.2020874023437,294.1499938964844,289.8329467773437,287.023193359375,290.2786865234375,290.64306640625,286.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3687117099761963,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,9.50576868490316e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891784667969,0.0,0.0,0.0001001006748992,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889038085937,0.0,0.0,7.393397390842438e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.0,0.0001001004420686,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856384277344,0.0,0.0,0.0004748300998471,288.19610595703125,294.1499938964844,289.7722473144531,286.9769897460937,290.2701416015625,290.4178771972656,286.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.285071611404419,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,9.50576868490316e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891784667969,0.0,0.0,0.0001001006748992,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889038085937,0.0,0.0,7.393397390842438e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.0,0.0001001004420686,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856384277344,0.0,0.0,0.0004748300998471,288.19610595703125,294.1499938964844,289.7722473144531,286.9769897460937,290.2701416015625,290.4178771972656,286.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.285071611404419,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838684082031,0.0,0.0,9.503277397016063e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18487548828125,0.0,0.0,0.0001000744377961,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18463134765625,0.0,0.0,7.391459075734019e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1843566894531,0.0,0.0,0.0001000742122414,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,0.0004747057100757,288.1898803710937,294.1499938964844,289.7125244140625,286.9312744140625,290.2606506347656,290.23760986328125,286.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2055583000183105,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838684082031,0.0,0.0,9.503277397016063e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18487548828125,0.0,0.0,0.0001000744377961,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18463134765625,0.0,0.0,7.391459075734019e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1843566894531,0.0,0.0,0.0001000742122414,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,0.0004747057100757,288.1898803710937,294.1499938964844,289.7125244140625,286.9312744140625,290.2606506347656,290.23760986328125,286.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2055583000183105,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
