time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338460,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794128417969,0.0,0.0,9.500906890025362e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.180419921875,0.0,0.0,0.0001000494739855,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801452636719,0.0,0.0,7.389615348074585e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799011230469,0.0,0.0,0.0001000492484308,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1769714355469,0.0,0.0,0.0004745873156934,288.1834411621094,294.1499938964844,289.6537475585937,286.88604736328125,290.2502746582031,290.09014892578125,286.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1297101974487305,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794128417969,0.0,0.0,9.500906890025362e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.180419921875,0.0,0.0,0.0001000494739855,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801452636719,0.0,0.0,7.389615348074585e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799011230469,0.0,0.0,0.0001000492484308,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1769714355469,0.0,0.0,0.0004745873156934,288.1834411621094,294.1499938964844,289.6537475585937,286.88604736328125,290.2502746582031,290.09014892578125,286.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1297101974487305,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748046875,0.0,0.0,9.498652798356488e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,0.0001000257325358,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.175537109375,0.0,0.0,7.387861842289567e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17529296875,0.0,0.0,0.0001000255069811,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723937988281,0.0,0.0,0.0004744747420772,288.1767883300781,294.1499938964844,289.5959777832031,286.8413391113281,290.2390441894531,289.96697998046875,286.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.057267427444458,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748046875,0.0,0.0,9.498652798356488e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,0.0001000257325358,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.175537109375,0.0,0.0,7.387861842289567e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17529296875,0.0,0.0,0.0001000255069811,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723937988281,0.0,0.0,0.0004744747420772,288.1767883300781,294.1499938964844,289.5959777832031,286.8413391113281,290.2390441894531,289.96697998046875,286.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.057267427444458,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1724548339844,0.0,0.0,9.49756577028893e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17340087890625,0.0,0.0,0.0001000142801785,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17315673828125,0.0,0.0,7.387016376014799e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17291259765625,0.0,0.0,0.0001000140618998,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,0.0004744204925373,288.17340087890625,294.1499938964844,289.56744384765625,286.8191833496094,290.2331237792969,289.9123229980469,286.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0222206115722656,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,9.49650420807302e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710205078125,0.0,0.0,0.0001000030970317,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1707458496094,0.0,0.0,7.386190554825589e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705017089844,0.0,0.0,0.000100002878753,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676330566406,0.0,0.0,0.0004743674362543,288.1699523925781,294.1499938964844,289.5391845703125,286.79718017578125,290.2270202636719,289.8614501953125,286.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.987934112548828,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,9.49444729485549e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,9.998142922995612e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,7.384589844150469e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16558837890625,0.0,0.0,9.998121822718532e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16278076171875,0.0,0.0,0.0004742647288367,288.1629638671875,294.1499938964844,289.48345947265625,286.7536315917969,290.21417236328125,289.7691955566406,286.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9215433597564693,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,9.49444729485549e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,9.998142922995612e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,7.384589844150469e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16558837890625,0.0,0.0,9.998121822718532e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16278076171875,0.0,0.0,0.0004742647288367,288.1629638671875,294.1499938964844,289.48345947265625,286.7536315917969,290.21417236328125,289.7691955566406,286.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9215433597564693,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600952148437,0.0,0.0,9.492467506788672e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610412597656,0.0,0.0,9.996057633543388e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607971191406,0.0,0.0,7.383050251519307e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,9.996036533266306e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,0.0004741658631246,288.15582275390625,294.1499938964844,289.4288024902344,286.7106628417969,290.2005920410156,289.6870422363281,286.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.857949495315552,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600952148437,0.0,0.0,9.492467506788672e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610412597656,0.0,0.0,9.996057633543388e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607971191406,0.0,0.0,7.383050251519307e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,9.996036533266306e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,0.0004741658631246,288.15582275390625,294.1499938964844,289.4288024902344,286.7106628417969,290.2005920410156,289.6870422363281,286.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.857949495315552,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,9.490549564361572e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,9.99403782770969e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556396484375,0.0,0.0,7.381557952612638e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,9.994016727432609e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15264892578125,0.0,0.0,0.0004740700824186,288.1485900878906,294.1499938964844,289.37518310546875,286.6683349609375,290.1862487792969,289.6124267578125,286.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.796946406364441,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,9.490549564361572e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,9.99403782770969e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556396484375,0.0,0.0,7.381557952612638e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,9.994016727432609e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15264892578125,0.0,0.0,0.0004740700824186,288.1485900878906,294.1499938964844,289.37518310546875,286.6683349609375,290.1862487792969,289.6124267578125,286.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.796946406364441,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,9.488678915658966e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,9.99206822598353e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,7.380102761089802e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,9.992047125706448e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,0.0004739766882266,288.1412048339844,294.1499938964844,289.3226928710937,286.626708984375,290.1712341308594,289.54364013671875,286.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.738412857055664,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,9.488678915658966e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,9.99206822598353e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,7.380102761089802e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,9.992047125706448e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,0.0004739766882266,288.1412048339844,294.1499938964844,289.3226928710937,286.626708984375,290.1712341308594,289.54364013671875,286.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.738412857055664,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,9.48775777942501e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,9.991097613237798e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,7.379386079264805e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,9.991076512960716e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,0.0004739307041745,288.1374816894531,294.1499938964844,289.2968444824219,286.60614013671875,290.1634826660156,289.5110778808594,286.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7100521326065063,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14434814453125,0.0,0.0,9.486843919148669e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452331542969,0.0,0.0,9.990135004045442e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14501953125,0.0,0.0,7.378675218205899e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,9.99011390376836e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14208984375,0.0,0.0,0.0004738850402645,288.1337280273437,294.1499938964844,289.27130126953125,286.58575439453125,290.15557861328125,289.4795227050781,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6822590827941897,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388854980469,0.0,0.0,9.485032933298498e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,9.988227975554764e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,7.377266592811793e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,9.988207602873445e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,0.0004737946437671,288.12615966796875,294.1499938964844,289.2210693359375,286.5455627441406,290.1392517089844,289.4189453125,286.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.628294587135315,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388854980469,0.0,0.0,9.485032933298498e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,9.988227975554764e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,7.377266592811793e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,9.988207602873445e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,0.0004737946437671,288.12615966796875,294.1499938964844,289.2210693359375,286.5455627441406,290.1392517089844,289.4189453125,286.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.628294587135315,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,9.483239409746602e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342468261719,0.0,0.0,9.98633840936236e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.134033203125,0.0,0.0,7.375871791737154e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,9.986318764276804e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,0.0004737050912808,288.1185302734375,294.1499938964844,289.1719970703125,286.506103515625,290.12237548828125,289.36138916015625,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5764737129211426,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,9.483239409746602e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342468261719,0.0,0.0,9.98633840936236e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.134033203125,0.0,0.0,7.375871791737154e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,9.986318764276804e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,0.0004737050912808,288.1185302734375,294.1499938964844,289.1719970703125,286.506103515625,290.12237548828125,289.36138916015625,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5764737129211426,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,9.481458982918411e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,9.984463395085186e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12841796875,0.0,0.0,7.374486449407414e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,9.984443749999627e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,0.0004736161790788,288.11083984375,294.1499938964844,289.1241149902344,286.46746826171875,290.1049194335937,289.3063049316406,286.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5266810655593872,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,9.481458982918411e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,9.984463395085186e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12841796875,0.0,0.0,7.374486449407414e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,9.984443749999627e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,0.0004736161790788,288.11083984375,294.1499938964844,289.1241149902344,286.46746826171875,290.1049194335937,289.3063049316406,286.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5266810655593872,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,9.479690925218164e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229858398437,0.0,0.0,9.982601477531716e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,7.373111293418333e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,9.982581832446158e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,0.0004735278780572,288.10308837890625,294.1499938964844,289.0774230957031,286.4296569824219,290.0869445800781,289.2533874511719,286.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4788542985916138,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,9.479690925218164e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229858398437,0.0,0.0,9.982601477531716e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,7.373111293418333e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,9.982581832446158e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,0.0004735278780572,288.10308837890625,294.1499938964844,289.0774230957031,286.4296569824219,290.0869445800781,289.2533874511719,286.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4788542985916138,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192626953125,0.0,0.0,9.478811989538372e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201477050781,0.0,0.0,9.98167524812743e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199035644531,0.0,0.0,7.3724273534026e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11968994140625,0.0,0.0,9.981655603041872e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,0.0004734839894808,288.09918212890625,294.1499938964844,289.0545349121094,286.4110412597656,290.0777587890625,289.2276611328125,286.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4556589126586914,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164245605469,0.0,0.0,9.477937419433148e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172790527344,0.0,0.0,9.980754111893476e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,7.371747051365674e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168212890625,0.0,0.0,9.980734466807915e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11431884765625,0.0,0.0,0.0004734403046313,288.09527587890625,294.1499938964844,289.031982421875,286.3926696777344,290.0684814453125,289.202392578125,287.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4329326152801514,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,9.476202831137924e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,9.978927118936554e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,7.370398088824004e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1110534667969,0.0,0.0,9.978908201446755e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,0.0004733537207357,288.0874328613281,294.1499938964844,288.9877624511719,286.3565673828125,290.0495300292969,289.1531066894531,287.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108035862445,0.0,0.0,0.0,-0.0082867983728647,60.0,1.388843655586243,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,9.476202831137924e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,9.978927118936554e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,7.370398088824004e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1110534667969,0.0,0.0,9.978908201446755e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,0.0004733537207357,288.0874328613281,294.1499938964844,288.9877624511719,286.3565673828125,290.0495300292969,289.1531066894531,287.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108035862445,0.0,0.0,0.0,-0.0082867983728647,60.0,1.388843655586243,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,9.47449734667316e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,9.977130685001612e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,7.369070954155177e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.105224609375,0.0,0.0,9.977111767511816e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,0.000473268533824,288.07958984375,294.1499938964844,288.94482421875,286.3213806152344,290.0301513671875,289.10546875,287.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224487803838e-09,0.0010095896432176,-0.0173547398298978,0.0,0.0,0.0,-0.0082761878147721,60.0,1.3465487957000732,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,9.47449734667316e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,9.977130685001612e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,7.369070954155177e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.105224609375,0.0,0.0,9.977111767511816e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,0.000473268533824,288.07958984375,294.1499938964844,288.94482421875,286.3213806152344,290.0301513671875,289.10546875,287.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224487803838e-09,0.0010095896432176,-0.0173547398298978,0.0,0.0,0.0,-0.0082761878147721,60.0,1.3465487957000732,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,9.472830424783751e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,9.975374996429308e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,7.36777437850833e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,9.975356806535274e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,0.0004731852968689,288.0716857910156,294.1499938964844,288.9031982421875,286.2871398925781,290.0103454589844,289.059326171875,287.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999575734138,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3060036897659302,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,9.472830424783751e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,9.975374996429308e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,7.36777437850833e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,9.975356806535274e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0969543457031,0.0,0.0,0.0004731852968689,288.0716857910156,294.1499938964844,288.9031982421875,286.2871398925781,290.0103454589844,289.059326171875,287.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999575734138,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3060036897659302,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,9.471215889789164e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939025878906,0.0,0.0,9.973674605134876e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936889648437,0.0,0.0,7.366518548224121e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934753417969,0.0,0.0,9.97365641524084e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910949707031,0.0,0.0,0.0004731046792585,288.06378173828125,294.1499938964844,288.8628845214844,286.2538757324219,289.9901733398437,289.0146789550781,287.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.945049868534171e-09,0.0010092376032844,-0.0172468908131122,0.0,0.0,0.0,-0.0082557750865817,60.0,1.2671698331832886,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,9.471215889789164e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939025878906,0.0,0.0,9.973674605134876e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936889648437,0.0,0.0,7.366518548224121e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934753417969,0.0,0.0,9.97365641524084e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910949707031,0.0,0.0,0.0004731046792585,288.06378173828125,294.1499938964844,288.8628845214844,286.2538757324219,289.9901733398437,289.0146789550781,287.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.945049868534171e-09,0.0010092376032844,-0.0172468908131122,0.0,0.0,0.0,-0.0082557750865817,60.0,1.2671698331832886,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,9.470432996749878e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909423828125,0.0,0.0,9.972850239137188e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907287597656,0.0,0.0,7.365909550571814e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,9.972832049243152e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.088134765625,0.0,0.0,0.0004730655928142,288.0598449707031,294.1499938964844,288.8432006835937,286.23760986328125,289.9799499511719,288.99285888671875,287.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.935222618409398e-09,0.001009153551422,-0.0172211490571498,0.0,0.0,0.0,-0.0082509033381938,60.0,1.2483668327331543,-0.0,-6.943523800373441e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,9.469669021200389e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,9.97204551822506e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,7.365315104834735e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,9.972027328331023e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.085205078125,0.0,0.0,0.0004730274376925,288.0558776855469,294.1499938964844,288.8238830566406,286.2215881347656,289.9696350097656,288.9714050292969,287.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925632067833476e-09,0.0010090714786201,-0.0171960294246673,0.0,0.0,0.0,-0.0082461489364504,60.0,1.2299697399139404,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,9.468205826124176e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08203125,0.0,0.0,9.970504470402376e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818176269531,0.0,0.0,7.364177145063877e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,9.97048628050834e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,0.000472954387078,288.0479736328125,294.1499938964844,288.7862548828125,286.1903381347656,289.9488220214844,288.9294738769531,287.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.19433331489563,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,9.468205826124176e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08203125,0.0,0.0,9.970504470402376e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818176269531,0.0,0.0,7.364177145063877e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,9.97048628050834e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,0.000472954387078,288.0479736328125,294.1499938964844,288.7862548828125,286.1903381347656,289.9488220214844,288.9294738769531,287.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.19433331489563,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07525634765625,0.0,0.0,9.466845222050324e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760498046875,0.0,0.0,9.96907110675238e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,7.363118493231013e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756530761719,0.0,0.0,9.969052916858344e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,0.0004728864296339,288.0400695800781,294.1499938964844,288.75,286.1601257324219,289.9277038574219,288.888916015625,287.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1602883338928225,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
