time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340800,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07525634765625,0.0,0.0,9.466845222050324e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760498046875,0.0,0.0,9.96907110675238e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,7.363118493231013e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756530761719,0.0,0.0,9.969052916858344e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733337402344,0.0,0.0,0.0004728864296339,288.0400695800781,294.1499938964844,288.75,286.1601257324219,289.9277038574219,288.888916015625,287.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1602883338928225,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692749023437,0.0,0.0,9.465539187658578e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,9.96769522316754e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,7.362102041952312e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,9.967677760869265e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,0.0004728212079498,288.0321655273437,294.1499938964844,288.7174987792969,286.1329040527344,289.9063415527344,288.8499450683594,287.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.128453016281128,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692749023437,0.0,0.0,9.465539187658578e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,9.96769522316754e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,7.362102041952312e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,9.967677760869265e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,0.0004728212079498,288.0321655273437,294.1499938964844,288.7174987792969,286.1329040527344,289.9063415527344,288.8499450683594,287.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.128453016281128,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06329345703125,0.0,0.0,9.464228787692264e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640563964844,0.0,0.0,9.966314974008128e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,7.361082680290565e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06365966796875,0.0,0.0,9.966298239305615e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,0.000472755782539,288.0242919921875,294.1499938964844,288.6908874511719,286.1103820800781,289.8848571777344,288.8134460449219,287.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1005147695541382,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06329345703125,0.0,0.0,9.464228787692264e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640563964844,0.0,0.0,9.966314974008128e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,7.361082680290565e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06365966796875,0.0,0.0,9.966298239305615e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,0.000472755782539,288.0242919921875,294.1499938964844,288.6908874511719,286.1103820800781,289.8848571777344,288.8134460449219,287.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1005147695541382,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602722167969,0.0,0.0,9.463572496315464e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06103515625,0.0,0.0,9.96562375803478e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608215332031,0.0,0.0,7.360571908066049e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606384277344,0.0,0.0,9.965606295736508e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,0.0004727230116259,288.0203552246094,294.1499938964844,288.6796875,286.1007995605469,289.87408447265625,288.79638671875,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0882306098937988,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,9.462915477342904e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580139160156,0.0,0.0,9.964931814465672e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578308105469,0.0,0.0,7.360061135841534e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.964914352167398e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,0.000472690211609,288.01641845703125,294.1499938964844,288.6697692871094,286.0922546386719,289.86334228515625,288.7802429199219,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0770049095153809,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,9.461596346227452e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,9.963542106561364e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,7.359035225817934e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,9.96352537185885e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,0.0004726243496406,288.0085754394531,294.1499938964844,288.6537475585937,286.0782165527344,289.84185791015625,288.7507629394531,287.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0575426816940308,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,9.461596346227452e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,9.963542106561364e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,7.359035225817934e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,9.96352537185885e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,0.0004726243496406,288.0085754394531,294.1499938964844,288.6537475585937,286.0782165527344,289.84185791015625,288.7507629394531,287.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0575426816940308,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,9.460265573579818e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,9.962140757124872e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457763671875,0.0,0.0,7.357999857049435e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,9.96212475001812e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434265136719,0.0,0.0,0.0004725579055957,288.0007629394531,294.1499938964844,288.6424255371094,286.0679626464844,289.820556640625,288.725341796875,287.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0419543981552124,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,9.460265573579818e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,9.962140757124872e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457763671875,0.0,0.0,7.357999857049435e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,9.96212475001812e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434265136719,0.0,0.0,0.0004725579055957,288.0007629394531,294.1499938964844,288.6424255371094,286.0679626464844,289.820556640625,288.725341796875,287.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0419543981552124,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,9.458918793825433e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399169921875,0.0,0.0,9.960722672985868e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03973388671875,0.0,0.0,7.356952119152993e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,9.960705938283354e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,0.0004724906757473,287.9929504394531,294.1499938964844,288.6354064941406,286.06121826171875,289.7994689941406,288.7039794921875,287.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.029868721961975,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,9.458918793825433e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399169921875,0.0,0.0,9.960722672985868e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03973388671875,0.0,0.0,7.356952119152993e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,9.960705938283354e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,0.0004724906757473,287.9929504394531,294.1499938964844,288.6354064941406,286.06121826171875,289.7994689941406,288.7039794921875,287.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.029868721961975,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,9.457551641389728e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,9.95928276097402e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03369140625,0.0,0.0,7.355889101745561e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.0,9.959266026271508e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,0.0004724223981611,287.9851989746094,294.1499938964844,288.63232421875,286.0576477050781,289.7786560058594,288.6867370605469,287.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0210386514663696,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,9.457551641389728e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,9.95928276097402e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03369140625,0.0,0.0,7.355889101745561e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.0,9.959266026271508e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,0.0004724223981611,287.9851989746094,294.1499938964844,288.63232421875,286.0576477050781,289.7786560058594,288.6867370605469,287.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0210386514663696,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,9.45685969782062e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,9.95855371002108e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,7.355350680882111e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,9.958537702914327e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,0.0004723878519143,287.9813537597656,294.1499938964844,288.63214111328125,286.05694580078125,289.7684020996094,288.6797180175781,287.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764759419297661e-09,0.0010076959151774,-0.0167746488004922,0.0,0.0,0.0,-0.008166397921741,60.0,1.0177866220474243,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,9.45616193348542e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,9.957818110706285e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,7.354807166848332e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,9.957802103599532e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,0.0004723529855255,287.9774780273437,294.1499938964844,288.6327819824219,286.05694580078125,289.7582397460937,288.67364501953125,287.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999759633369e-09,0.0010076209437102,-0.0167517028748989,0.0,0.0,0.0,-0.0081620551645755,60.0,1.015215277671814,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,9.45474748732522e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.0,9.95632872218266e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,7.353707042057067e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214538574219,0.0,0.0,9.95631271507591e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194091796875,0.0,0.0,0.0004722823505289,287.96978759765625,294.1499938964844,288.63641357421875,286.0588684082031,289.7381896972656,288.66424560546875,287.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0119223594665527,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,9.45474748732522e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.0,9.95632872218266e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,7.353707042057067e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214538574219,0.0,0.0,9.95631271507591e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194091796875,0.0,0.0,0.0004722823505289,287.96978759765625,294.1499938964844,288.63641357421875,286.0588684082031,289.7381896972656,288.66424560546875,287.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0119223594665527,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,9.453307575313374e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01580810546875,0.0,0.0,9.954812412615864e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.015625,0.0,0.0,7.352587272180244e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,9.954797133104876e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.013427734375,0.0,0.0,0.0004722104640677,287.962158203125,294.1499938964844,288.64276123046875,286.06304931640625,289.7186279296875,288.658447265625,287.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0110183954238892,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,9.453307575313374e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01580810546875,0.0,0.0,9.954812412615864e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.015625,0.0,0.0,7.352587272180244e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,9.954797133104876e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.013427734375,0.0,0.0,0.0004722104640677,287.962158203125,294.1499938964844,288.64276123046875,286.06304931640625,289.7186279296875,288.658447265625,287.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0110183954238892,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091247558594,0.0,0.0,9.45184292504564e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,9.953269182005896e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,7.351447857217863e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,9.953253902494907e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,0.0004721373261418,287.9545593261719,294.1499938964844,288.6515197753906,286.0691833496094,289.6995544433594,288.6559753417969,287.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0121753215789795,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091247558594,0.0,0.0,9.45184292504564e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,9.953269182005896e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,7.351447857217863e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,9.953253902494907e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,0.0004721373261418,287.9545593261719,294.1499938964844,288.6515197753906,286.0691833496094,289.6995544433594,288.6559753417969,287.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0121753215789795,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0031433105469,0.0,0.0,9.450352808926256e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,9.951699757948518e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,7.350288797169924e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0034484863281,0.0,0.0,9.951684478437528e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,0.0004720629076473,287.9469909667969,294.1499938964844,288.6622314453125,286.0770263671875,289.6810607910156,288.6566772460937,287.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.68313404617038e-09,0.0010069978889077,-0.0165608394891023,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0151517391204834,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0031433105469,0.0,0.0,9.450352808926256e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,9.951699757948518e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,7.350288797169924e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0034484863281,0.0,0.0,9.951684478437528e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,0.0004720629076473,287.9469909667969,294.1499938964844,288.6622314453125,286.0770263671875,289.6810607910156,288.6566772460937,287.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.68313404617038e-09,0.0010069978889077,-0.0165608394891023,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0151517391204834,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,9.449599019717424e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.95090595097281e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,7.34970235498622e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,9.950891399057582e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.0,0.0004720252763945,287.9432373046875,294.1499938964844,288.668212890625,286.0814819335937,289.6720275878906,288.65802001953125,287.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.67368560414161e-09,0.0010069170966744,-0.0165360886603593,0.0,0.0,0.0,-0.0081212483346462,60.0,1.0171890258789062,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971618652344,0.0,0.0,9.448840137338266e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,9.950106323231012e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,7.349111547227949e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,9.950091771315785e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,0.0004719873541034,287.9394836425781,294.1499938964844,288.6745300292969,286.08624267578125,289.6631164550781,288.6600036621094,287.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664164775571635e-09,0.0010068357223644,-0.0165111515671014,0.0,0.0,0.0,-0.008116528391838,60.0,1.0195523500442505,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,9.447304182685912e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,9.94848887785338e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,7.3479168349877e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,9.94847432593815e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,0.0004719106655102,287.9320373535156,294.1499938964844,288.68804931640625,286.09649658203125,289.645751953125,288.6656188964844,287.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.644916172859894e-09,0.0010066711110994,-0.0164607316255569,0.0,0.0,0.0,-0.0081069860607385,60.0,1.0251202583312988,-0.0,-6.909401406574035e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,9.447304182685912e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,9.94848887785338e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,7.3479168349877e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,9.94847432593815e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,0.0004719106655102,287.9320373535156,294.1499938964844,288.68804931640625,286.09649658203125,289.645751953125,288.6656188964844,287.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066777467727,6.644916172859894e-09,0.0010066711110994,-0.0164607316255569,0.0,0.0,0.0,-0.0081069860607385,60.0,1.0251202583312988,-0.0,-6.909401406574035e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852600097656,0.0,0.0,9.44574931054376e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98590087890625,0.0,0.0,9.946851059794426e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857177734375,0.0,0.0,7.346707570832223e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,9.946836507879198e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.983642578125,0.0,0.0,0.0004718330164905,287.92462158203125,294.1499938964844,288.702392578125,286.1075439453125,289.6289367675781,288.6732482910156,287.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.625425541528784e-09,0.0010065044043585,-0.0164096765220165,0.0,0.0,0.0,-0.0080973235890269,60.0,1.0315924882888794,-0.0,-6.907113458964886e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852600097656,0.0,0.0,9.44574931054376e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98590087890625,0.0,0.0,9.946851059794426e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857177734375,0.0,0.0,7.346707570832223e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,9.946836507879198e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.983642578125,0.0,0.0,0.0004718330164905,287.92462158203125,294.1499938964844,288.702392578125,286.1075439453125,289.6289367675781,288.6732482910156,287.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065110400319,6.625425541528784e-09,0.0010065044043585,-0.0164096765220165,0.0,0.0,0.0,-0.0080973235890269,60.0,1.0315924882888794,-0.0,-6.907113458964886e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,9.444176248507574e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97998046875,0.0,0.0,9.945194324245676e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,7.345483754761517e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796447753906,0.0,0.0,9.94518049992621e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,0.0004717544652521,287.9172668457031,294.1499938964844,288.7171325683594,286.1190490722656,289.6127319335937,288.6824951171875,287.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063424706459,6.605714641949589e-09,0.0010063359513878,-0.0163580458611249,0.0,0.0,0.0,-0.008087552152574,60.0,1.0386710166931152,-0.0,-6.904799931817251e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,9.444176248507574e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97998046875,0.0,0.0,9.945194324245676e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,7.345483754761517e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796447753906,0.0,0.0,9.94518049992621e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,0.0004717544652521,287.9172668457031,294.1499938964844,288.7171325683594,286.1190490722656,289.6127319335937,288.6824951171875,287.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063424706459,6.605714641949589e-09,0.0010063359513878,-0.0163580458611249,0.0,0.0,0.0,-0.008087552152574,60.0,1.0386710166931152,-0.0,-6.904799931817251e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,9.44258863455616e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,9.943522309185936e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,7.344248297158629e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737243652344,0.0,0.0,9.943507757270707e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97186279296875,0.0,0.0,0.0004716751573141,287.90997314453125,294.1499938964844,288.7319030761719,286.1307373046875,289.5971069335937,288.6929931640625,287.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061722714453,6.5858167808130474e-09,0.0010061657521873,-0.016305923461914,0.0,0.0,0.0,-0.0080776875838637,60.0,1.0460717678070068,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,9.44258863455616e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,9.943522309185936e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,7.344248297158629e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9737243652344,0.0,0.0,9.943507757270707e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97186279296875,0.0,0.0,0.0004716751573141,287.90997314453125,294.1499938964844,288.7319030761719,286.1307373046875,289.5971069335937,288.6929931640625,287.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061722714453,6.5858167808130474e-09,0.0010061657521873,-0.016305923461914,0.0,0.0,0.0,-0.0080776875838637,60.0,1.0460717678070068,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,9.441789734410122e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710998535156,0.0,0.0,9.942681208485736e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.970947265625,0.0,0.0,7.343627657974139e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707946777344,0.0,0.0,9.942666656570508e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96893310546875,0.0,0.0,0.0004716352850664,287.9063415527344,294.1499938964844,288.7391967773437,286.13653564453125,289.58941650390625,288.698486328125,287.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575810118647496e-09,0.0010060801869258,-0.016279712319374,0.0,0.0,0.0,-0.0080727273598313,60.0,1.0498164892196655,-0.0,-6.901290561245332e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,9.44098792388104e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681701660156,0.0,0.0,9.941836469806732e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679870605469,0.0,0.0,7.343003380810842e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,9.941822645487264e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96600341796875,0.0,0.0,0.0004715952381957,287.9027404785156,294.1499938964844,288.746337890625,286.1422424316406,289.5819091796875,288.7041931152344,287.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565765708899107e-09,0.0010059942724183,-0.0162534024566411,0.0,0.0,0.0,-0.0080677475780248,60.0,1.0535322427749634,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.961669921875,0.0,0.0,9.43937775446102e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622802734375,0.0,0.0,9.940140444086865e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621276855469,0.0,0.0,7.341751188505441e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,9.940126619767398e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96014404296875,0.0,0.0,0.0004715148243121,287.8955383300781,294.1499938964844,288.7600402832031,286.1533508300781,289.56719970703125,288.71600341796875,287.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.5455920683632485e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0607622861862185,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.961669921875,0.0,0.0,9.43937775446102e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622802734375,0.0,0.0,9.940140444086865e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621276855469,0.0,0.0,7.341751188505441e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,9.940126619767398e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96014404296875,0.0,0.0,0.0004715148243121,287.8955383300781,294.1499938964844,288.7600402832031,286.1533508300781,289.56719970703125,288.71600341796875,287.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.5455920683632485e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0607622861862185,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
