time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343140,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9558410644531,0.0,0.0,9.437760309083389e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,9.938437142409384e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,7.340493175433949e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95611572265625,0.0,0.0,9.938423318089916e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.0004714340611826,287.8883972167969,294.1499938964844,288.7725830078125,286.1636962890625,289.55303955078125,288.72802734375,287.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.067467212677002,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9558410644531,0.0,0.0,9.437760309083389e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,9.938437142409384e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,7.340493175433949e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95611572265625,0.0,0.0,9.938423318089916e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.0004714340611826,287.8883972167969,294.1499938964844,288.7725830078125,286.1636962890625,289.55303955078125,288.72802734375,287.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.067467212677002,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,9.436139225726949e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,9.936730202753095e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,7.33923225197941e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503173828125,0.0,0.0,9.93671637843363e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,0.0004713530943263,287.8813171386719,294.1499938964844,288.7835998535156,286.1730041503906,289.5393371582031,288.7398986816406,287.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505032068560013e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0733672380447388,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,9.436139225726949e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,9.936730202753095e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,7.33923225197941e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503173828125,0.0,0.0,9.93671637843363e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,0.0004713530943263,287.8813171386719,294.1499938964844,288.7835998535156,286.1730041503906,289.5393371582031,288.7398986816406,287.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505032068560013e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0733672380447388,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442138671875,0.0,0.0,9.434517414774746e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,9.935021807905288e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446716308594,0.0,0.0,7.337970600929111e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,9.93500871118158e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.00047127212747,287.8742980957031,294.1499938964844,288.792724609375,286.18096923828125,289.526123046875,288.7511291503906,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847229808151505e-09,0.0010053012520074,-0.016041113063693,0.0,0.0,0.0,-0.0080275712534785,60.0,1.078184962272644,-0.0,-6.890608261755915e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442138671875,0.0,0.0,9.434517414774746e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,9.935021807905288e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446716308594,0.0,0.0,7.337970600929111e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,9.93500871118158e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.00047127212747,287.8742980957031,294.1499938964844,288.792724609375,286.18096923828125,289.526123046875,288.7511291503906,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847229808151505e-09,0.0010053012520074,-0.016041113063693,0.0,0.0,0.0,-0.0080275712534785,60.0,1.078184962272644,-0.0,-6.890608261755915e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,9.433707600692288e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419250488281,0.0,0.0,9.934169065672904e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,7.337340502999723e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,9.9341559689492e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,0.0004712316731456,287.8708190917969,294.1499938964844,288.7964172363281,286.1843566894531,289.5196838378906,288.7562866210937,287.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474580427351384e-09,0.0010052145225927,-0.0160145461559295,0.0,0.0,0.0,-0.0080225430428981,60.0,1.0799636840820312,-0.0,-6.889418813216254e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,9.432899241801353e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390563964844,0.0,0.0,9.933317051036283e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389038085937,0.0,0.0,7.336711132666096e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,9.933303954312578e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93701171875,0.0,0.0,0.0004711912770289,287.8673400878906,294.1499938964844,288.7995300292969,286.1872863769531,289.5133361816406,288.7611389160156,287.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051344288513,6.464450308385494e-09,0.0010051279095932,-0.0159880090504884,0.0,0.0,0.0,-0.0080175213515758,60.0,1.0814175605773926,-0.0,-6.888231496304797e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354858398437,0.0,0.0,9.432058868696912e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360656738281,0.0,0.0,9.9324322945904e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359130859375,0.0,0.0,7.336057751672342e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9357604980469,0.0,0.0,9.932419197866692e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,0.0004711493384093,287.86376953125,294.1499938964844,288.8020324707031,286.1898193359375,289.5068054199219,288.765869140625,287.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050444398075,6.453931611360986e-09,0.0010050380369648,-0.015960456803441,0.0,0.0,0.0,-0.0080123068764805,60.0,1.0825612545013428,-0.0,-6.886998704658255e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.0,9.431283979211004e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333190917969,0.0,0.0,9.931616659741847e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,7.335455302381888e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,9.931603563018145e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,0.0004711106594186,287.8604736328125,294.1499938964844,288.8036499023437,286.1916809082031,289.50079345703125,288.7701416015625,287.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444231370750231e-09,0.0010049550328403,-0.0159350465983152,0.0,0.0,0.0,-0.0080074984580278,60.0,1.0834897756576538,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270324707031,0.0,0.0,9.429678902961314e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,9.929925727192312e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9274597167969,0.0,0.0,7.334206748055294e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,9.929912630468608e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256286621094,0.0,0.0,0.0004710304783657,287.8536376953125,294.1499938964844,288.8046875,286.1937866210937,289.488525390625,288.7774353027344,287.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424128784487948e-09,0.00100478308741,-0.0158823877573013,0.0,0.0,0.0,-0.0079975323751568,60.0,1.0835553407669067,-0.0,-6.883506387111994e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270324707031,0.0,0.0,9.429678902961314e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,9.929925727192312e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9274597167969,0.0,0.0,7.334206748055294e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,9.929912630468608e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256286621094,0.0,0.0,0.0004710304783657,287.8536376953125,294.1499938964844,288.8046875,286.1937866210937,289.488525390625,288.7774353027344,287.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424128784487948e-09,0.00100478308741,-0.0158823877573013,0.0,0.0,0.0,-0.0079975323751568,60.0,1.0835553407669067,-0.0,-6.883506387111994e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,9.428085468243808e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,9.92824716377072e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,7.332966924877837e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,9.928234794642776e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0004709508793894,287.84686279296875,294.1499938964844,288.80224609375,286.1933898925781,289.4764099121094,288.78271484375,287.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404170971308076e-09,0.0010046125389635,-0.0158301088958978,0.0,0.0,0.0,-0.0079876380041241,60.0,1.0814204216003418,-0.0,-6.881167990968606e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,9.428085468243808e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,9.92824716377072e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,7.332966924877837e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,9.928234794642776e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0004709508793894,287.84686279296875,294.1499938964844,288.80224609375,286.1933898925781,289.4764099121094,288.78271484375,287.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404170971308076e-09,0.0010046125389635,-0.0158301088958978,0.0,0.0,0.0,-0.0079876380041241,60.0,1.0814204216003418,-0.0,-6.881167990968606e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,9.426505857845768e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,9.926583879860118e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161071777344,0.0,0.0,7.331738015636802e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159851074219,0.0,0.0,9.926570783136413e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143371582031,0.0,0.0,0.0004708720080088,287.84014892578125,294.1499938964844,288.7959289550781,286.1900939941406,289.4643859863281,288.7856140136719,287.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.3843939024366145e-09,0.0010044433875009,-0.0157783031463623,0.0,0.0,0.0,-0.0079778339713811,60.0,1.0768431425094604,-0.0,-6.878850911107294e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,9.426505857845768e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,9.926583879860118e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161071777344,0.0,0.0,7.331738015636802e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159851074219,0.0,0.0,9.926570783136413e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143371582031,0.0,0.0,0.0004708720080088,287.84014892578125,294.1499938964844,288.7959289550781,286.1900939941406,289.4643859863281,288.7856140136719,287.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.3843939024366145e-09,0.0010044433875009,-0.0157783031463623,0.0,0.0,0.0,-0.0079778339713811,60.0,1.0768431425094604,-0.0,-6.878850911107294e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91290283203125,0.0,0.0,9.425722964806482e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,9.925759513862432e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,7.331129745580256e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91314697265625,0.0,0.0,9.925747144734488e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115295410156,0.0,0.0,0.0004708329215645,287.8367919921875,294.1499938964844,288.7912292480469,286.1872863769531,289.4584045410156,288.7858581542969,287.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043659713119,6.374597294467321e-09,0.0010043595684692,-0.0157526414841413,0.0,0.0,0.0,-0.0079729771241545,60.0,1.0733661651611328,-0.0,-6.87770338458904e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100952148437,0.0,0.0,9.424944437341765e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,9.924939513439313e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104919433594,0.0,0.0,7.330524385906756e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91033935546875,0.0,0.0,9.924927144311368e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087219238281,0.0,0.0,0.000470794038847,287.83349609375,294.1499938964844,288.785400390625,286.1836853027344,289.4524230957031,288.785400390625,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042826179414,6.3648486481326935e-09,0.0010042762150987,-0.0157271046191453,0.0,0.0,0.0,-0.0079681444913148,60.0,1.069285273551941,-0.0,-6.876561542412676e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,9.423401206731796e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,9.923314064508304e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049072265625,0.0,0.0,7.329323852900416e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,9.92330169538036e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031677246094,0.0,0.0,0.000470716971904,287.826904296875,294.1499938964844,288.77020263671875,286.1737976074219,289.4403991699219,288.7825622558594,287.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345523662076857e-09,0.0010041110217571,-0.0156764816492795,0.0,0.0,0.0,-0.0079585639759898,60.0,1.0592539310455322,-0.0,-6.874298463799279e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,9.423401206731796e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,9.923314064508304e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049072265625,0.0,0.0,7.329323852900416e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,9.92330169538036e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031677246094,0.0,0.0,0.000470716971904,287.826904296875,294.1499938964844,288.77020263671875,286.1737976074219,289.4403991699219,288.7825622558594,287.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345523662076857e-09,0.0010041110217571,-0.0156764816492795,0.0,0.0,0.0,-0.0079585639759898,60.0,1.0592539310455322,-0.0,-6.874298463799279e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89892578125,0.0,0.0,9.421810682397336e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89947509765625,0.0,0.0,9.92163913906552e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993225097656,0.0,0.0,7.328086212510243e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,9.921626769937576e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,0.0004706375475507,287.8203430175781,294.1499938964844,288.75,286.1601257324219,289.42822265625,288.776123046875,287.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039469925686,6.3256115900856e-09,0.0010039407061412,-0.0156243219971656,0.0,0.0,0.0,-0.0079486928880214,60.0,1.0457897186279297,-0.0,-6.87196717308325e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89892578125,0.0,0.0,9.421810682397336e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89947509765625,0.0,0.0,9.92163913906552e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993225097656,0.0,0.0,7.328086212510243e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,9.921626769937576e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,0.0004706375475507,287.8203430175781,294.1499938964844,288.75,286.1601257324219,289.42822265625,288.776123046875,287.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039469925686,6.3256115900856e-09,0.0010039407061412,-0.0156243219971656,0.0,0.0,0.0,-0.0079486928880214,60.0,1.0457897186279297,-0.0,-6.87196717308325e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,9.419732668902724e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.0,9.919450531015173e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.893798828125,0.0,0.0,7.326470222324133e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,9.91943888948299e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.0004705337632913,287.8138732910156,294.1499938964844,288.7247314453125,286.143798828125,289.4158630371094,288.7656555175781,287.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037249885499,6.2996265981496435e-09,0.0010037185857072,-0.0155562544241547,0.0,0.0,0.0,-0.0079358117654919,60.0,1.0287587642669678,-0.0,-6.86892533963146e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,9.419732668902724e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.0,9.919450531015173e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.893798828125,0.0,0.0,7.326470222324133e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,9.91943888948299e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.0004705337632913,287.8138732910156,294.1499938964844,288.7247314453125,286.143798828125,289.4158630371094,288.7656555175781,287.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037249885499,6.2996265981496435e-09,0.0010037185857072,-0.0155562544241547,0.0,0.0,0.0,-0.0079358117654919,60.0,1.0287587642669678,-0.0,-6.86892533963146e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,9.41662074183114e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.888427734375,0.0,0.0,9.916172712109984e-05,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,7.324049511225894e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,9.9161610705778e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,0.0004703783197328,287.8074645996094,294.1499938964844,288.69488525390625,286.12615966796875,289.4031677246094,288.7511901855469,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.260759466414356e-09,0.0010033863363787,-0.0154544403776526,0.0,0.0,0.0,-0.0079165436327457,60.0,1.0084599256515503,-0.0,-6.864376445037125e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,9.41662074183114e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.888427734375,0.0,0.0,9.916172712109984e-05,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883056640625,0.0,0.0,7.324049511225894e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,9.9161610705778e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,0.0004703783197328,287.8074645996094,294.1499938964844,288.69488525390625,286.12615966796875,289.4031677246094,288.7511901855469,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.260759466414356e-09,0.0010033863363787,-0.0154544403776526,0.0,0.0,0.0,-0.0079165436327457,60.0,1.0084599256515503,-0.0,-6.864376445037125e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,9.414699889020994e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857116699219,0.0,0.0,9.914150723489e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.0,7.322555029531941e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,9.91413908195682e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,0.0004702823935076,287.8042907714844,294.1499938964844,288.6783752441406,286.11688232421875,289.39666748046875,288.7423400878906,287.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031872661784,6.236783978152971e-09,0.001003180979751,-0.0153916347771883,0.0,0.0,0.0,-0.0079046562314033,60.0,0.997054398059845,-0.0,-6.861571222316344e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,9.412610961589962e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.0,9.911950473906472e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,7.320930308196694e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827209472656,0.0,0.0,9.91193883237429e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,0.0004701780271716,287.8011474609375,294.1499938964844,288.6608581542969,286.1073303222656,289.3900756835937,288.7325744628906,287.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029643308371,6.210707503839785e-09,0.001002958160825,-0.0153233269229531,0.0,0.0,0.0,-0.0078917304053902,60.0,0.9850360155105592,-0.0,-6.858520862351726e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,9.409879567101598e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87969970703125,0.0,0.0,9.909073560265824e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87957763671875,0.0,0.0,7.318805728573352e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87945556640625,0.0,0.0,9.909062646329404e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779296875,0.0,0.0,0.0004700415884144,287.79736328125,294.1499938964844,288.6385803222656,286.09552001953125,289.3820495605469,288.71978759765625,287.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026728268712,6.176622768805373e-09,0.0010026666568592,-0.0152340391650795,0.0,0.0,0.0,-0.0078748324885964,60.0,0.9697552919387816,-0.0,-6.85453471760411e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,9.407933248439804e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775329589844,0.0,0.0,9.907023923005907e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774108886719,0.0,0.0,7.31729160179384e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,9.907012281473726e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757629394531,0.0,0.0,0.0004699443816207,287.7948608398437,294.1499938964844,288.6230163574219,286.08746337890625,289.3766174316406,288.7105712890625,287.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024652583524,6.152334641740253e-09,0.0010024590883404,-0.0151704149320721,0.0,0.0,0.0,-0.0078627923503518,60.0,0.9590771198272704,-0.0,-6.851695388832013e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87164306640625,0.0,0.0,9.402711293660104e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87213134765625,0.0,0.0,9.901524754241108e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,7.313230162253603e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,9.901513840304688e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,0.0004696835530921,287.78863525390625,294.1499938964844,288.5817565917969,286.0666809082031,289.3626403808594,288.6849670410156,287.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871863105660395e-09,0.0010019020410254,-0.0149997537955641,0.0,0.0,0.0,-0.0078304959461092,60.0,0.9306450486183168,-0.0,-6.844081212875609e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87164306640625,0.0,0.0,9.402711293660104e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87213134765625,0.0,0.0,9.901524754241108e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,7.313230162253603e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,9.901513840304688e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,0.0004696835530921,287.78863525390625,294.1499938964844,288.5817565917969,286.0666809082031,289.3626403808594,288.6849670410156,287.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871863105660395e-09,0.0010019020410254,-0.0149997537955641,0.0,0.0,0.0,-0.0078304959461092,60.0,0.9306450486183168,-0.0,-6.844081212875609e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,9.397087706020102e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,9.895602852338924e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666381835937,0.0,0.0,7.308856584131718e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,9.895591938402504e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86505126953125,0.0,0.0,0.0004694026720244,287.7825012207031,294.1499938964844,288.53741455078125,286.0451354980469,289.34814453125,288.65582275390625,287.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.0170322058183964e-09,0.001001302152872,-0.0148159768432378,0.0,0.0,0.0,-0.0077957175672054,60.0,0.8998802304267883,-0.0,-6.835887234046822e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,9.397087706020102e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,9.895602852338924e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666381835937,0.0,0.0,7.308856584131718e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,9.895591938402504e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86505126953125,0.0,0.0,0.0004694026720244,287.7825012207031,294.1499938964844,288.53741455078125,286.0451354980469,289.34814453125,288.65582275390625,287.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.0170322058183964e-09,0.001001302152872,-0.0148159768432378,0.0,0.0,0.0,-0.0077957175672054,60.0,0.8998802304267883,-0.0,-6.835887234046822e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,9.391272033099084e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,9.889478678815068e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.861328125,0.0,0.0,7.30433312128298e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,9.889467764878646e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597412109375,0.0,0.0,0.0004691121866926,287.7763977050781,294.1499938964844,288.4904479980469,286.0229187011719,289.3330993652344,288.6235046386719,287.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944489345210968e-09,0.0010006818920373,-0.0146259414032101,0.0,0.0,0.0,-0.0077597550116479,60.0,0.8671757578849792,-0.0,-6.827418985722036e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,9.391272033099084e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,9.889478678815068e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.861328125,0.0,0.0,7.30433312128298e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,9.889467764878646e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597412109375,0.0,0.0,0.0004691121866926,287.7763977050781,294.1499938964844,288.4904479980469,286.0229187011719,289.3330993652344,288.6235046386719,287.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944489345210968e-09,0.0010006818920373,-0.0146259414032101,0.0,0.0,0.0,-0.0077597550116479,60.0,0.8671757578849792,-0.0,-6.827418985722036e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583374023437,0.0,0.0,9.388346370542422e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588256835937,0.0,0.0,9.88639731076546e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586730957031,0.0,0.0,7.302057201741263e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585510253906,0.0,0.0,9.88638639682904e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,0.0004689660563599,287.7734069824219,294.1499938964844,288.466064453125,286.0115966796875,289.3252868652344,288.6059875488281,287.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003757197409,5.9079923175886514e-09,0.0010003697825595,-0.0145303327590227,0.0,0.0,0.0,-0.0077416617423295,60.0,0.8500446677207947,-0.0,-6.823160703106623e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.385443991050124e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,9.883341408567504e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560485839844,0.0,0.0,7.299800199689344e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559265136719,0.0,0.0,9.883330494631082e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,0.0004688210901804,287.7703857421875,294.1499938964844,288.441162109375,286.00018310546875,289.3173522949219,288.5877990722656,287.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000660549849,5.871789277023254e-09,0.0010000602342188,-0.0144354933872818,0.0,0.0,0.0,-0.0077237142249941,60.0,0.8325993418693542,-0.0,-6.818937947628001e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.0,0.0,9.379753464600073e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509216308594,0.0,0.0,9.877348929876462e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,7.295373507076874e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,9.87733801594004e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,0.0004685368330683,287.7644348144531,294.1499938964844,288.3900146484375,285.97705078125,289.3011169433594,288.550048828125,287.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994589490815,5.800803393185561e-09,0.0009994531283155,-0.0142495343461632,0.0,0.0,0.0,-0.0076885232701897,60.0,0.7970293164253235,-0.0,-6.810661545841867e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
