time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345480,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.0,0.0,9.379753464600073e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509216308594,0.0,0.0,9.877348929876462e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,7.295373507076874e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,9.87733801594004e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,0.0004685368330683,287.7644348144531,294.1499938964844,288.3900146484375,285.97705078125,289.3011169433594,288.550048828125,287.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994589490815,5.800803393185561e-09,0.0009994531283155,-0.0142495343461632,0.0,0.0,0.0,-0.0076885232701897,60.0,0.7970293164253235,-0.0,-6.810661545841867e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,9.374397632200272e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.845703125,0.0,0.0,9.871708607533948e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,7.291208021342754e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,9.871698421193288e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,0.0004682693397626,287.758544921875,294.1499938964844,288.3373107910156,285.95367431640625,289.2842102050781,288.50982666015625,287.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998887582682,5.733995056544927e-09,0.0009988818783313,-0.0140745164826512,0.0,0.0,0.0,-0.0076554035767912,60.0,0.7602529525756836,-0.0,-6.80287683962888e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,9.374397632200272e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.845703125,0.0,0.0,9.871708607533948e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,7.291208021342754e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,9.871698421193288e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,0.0004682693397626,287.758544921875,294.1499938964844,288.3373107910156,285.95367431640625,289.2842102050781,288.50982666015625,287.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998887582682,5.733995056544927e-09,0.0009988818783313,-0.0140745164826512,0.0,0.0,0.0,-0.0076554035767912,60.0,0.7602529525756836,-0.0,-6.80287683962888e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,9.36955475481227e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,9.866608888842164e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,7.287441258085892e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.866597974905744e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,0.0004680274287238,287.7527160644531,294.1499938964844,288.283447265625,285.9302062988281,289.2666931152344,288.4674377441406,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673571834563518e-09,0.000998365227133,-0.0139162261039018,0.0,0.0,0.0,-0.0076254489831626,60.0,0.7226144671440125,-0.0,-6.795840334916647e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,9.36955475481227e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,9.866608888842164e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,7.287441258085892e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.866597974905744e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,0.0004680274287238,287.7527160644531,294.1499938964844,288.283447265625,285.9302062988281,289.2666931152344,288.4674377441406,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673571834563518e-09,0.000998365227133,-0.0139162261039018,0.0,0.0,0.0,-0.0076254489831626,60.0,0.7226144671440125,-0.0,-6.795840334916647e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.36538417590782e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,9.862216393230484e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,7.284197636181489e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,9.862206206889824e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0004678191326092,287.7469482421875,294.1499938964844,288.2288513183594,285.9067687988281,289.24853515625,288.4231262207031,287.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.621528131882769e-09,0.0009979201713576,-0.0137798860669136,0.0,0.0,0.0,-0.007599648553878,60.0,0.6844114065170288,-0.0,-6.789782247551558e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.36538417590782e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,9.862216393230484e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,7.284197636181489e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,9.862206206889824e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0004678191326092,287.7469482421875,294.1499938964844,288.2288513183594,285.9067687988281,289.24853515625,288.4231262207031,287.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.621528131882769e-09,0.0009979201713576,-0.0137798860669136,0.0,0.0,0.0,-0.007599648553878,60.0,0.6844114065170288,-0.0,-6.789782247551558e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,9.36369615374133e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,9.860438876785338e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,7.282884325832129e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,9.860427962848917e-05,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,0.0004677347897086,287.7440795898437,294.1499938964844,288.2013854980469,285.8951110839844,289.2391662597656,288.4001770019531,287.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977455483749,5.6004538784293345e-09,0.0009977399604395,-0.0137246763333678,0.0,0.0,0.0,-0.0075892014428973,60.0,0.6651614308357239,-0.0,-6.78733016457045e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,9.362102719023824e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,9.858761040959509e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,7.281645230250433e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,9.858750854618847e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,0.0004676552198361,287.7412414550781,294.1499938964844,288.1738586425781,285.8835144042969,289.2297058105469,288.3770751953125,287.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975754655897,5.5805644549877806e-09,0.0009975698776543,-0.0136725716292858,0.0,0.0,0.0,-0.0075793415307998,60.0,0.6459057927131653,-0.0,-6.785015926880078e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,9.360425610793754e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.856994438450783e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,7.28034065105021e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,9.856984252110124e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,0.0004675714590121,287.7373962402344,294.1499938964844,288.136474609375,285.86785888671875,289.216552734375,288.344970703125,287.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973963024094,5.559617211048362e-09,0.000997390714474,-0.0136176953092217,0.0,0.0,0.0,-0.0075689568184316,60.0,0.6196965575218201,-0.0,-6.782579475839158e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,9.359818795928732e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,9.856355609372258e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,7.27986844140105e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,9.856345423031598e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,0.0004675411619246,287.735595703125,294.1499938964844,288.118896484375,285.8605651855469,289.21026611328125,288.32965087890625,287.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973313426598,5.552032611433333e-09,0.0009973257547244,-0.0135978246107697,0.0,0.0,0.0,-0.0075651961378753,60.0,0.6073895692825317,-0.0,-6.781696981761344e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,9.358691022498532e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.855167445493862e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,7.278990960912779e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,9.855157259153202e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,0.0004674848169088,287.7300109863281,294.1499938964844,288.0643005371094,285.8381042480469,289.1902160644531,288.28106689453125,287.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972102707251,5.537897251883805e-09,0.000997204799205,-0.0135607933625578,0.0,0.0,0.0,-0.0075581879355013,60.0,0.569116473197937,-0.0,-6.78005349641353e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,9.358691022498532e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.855167445493862e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,7.278990960912779e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,9.855157259153202e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,0.0004674848169088,287.7300109863281,294.1499938964844,288.0643005371094,285.8381042480469,289.1902160644531,288.28106689453125,287.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972102707251,5.537897251883805e-09,0.000997204799205,-0.0135607933625578,0.0,0.0,0.0,-0.0075581879355013,60.0,0.569116473197937,-0.0,-6.78005349641353e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.358841634821148e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.855326061369853e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,7.279108103830367e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,9.855316602624951e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,0.0004674923839047,287.7244873046875,294.1499938964844,288.01043701171875,285.8163146972656,289.1695861816406,288.23150634765625,287.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539705583146315e-09,0.0009972201660275,-0.0135655310004949,0.0,0.0,0.0,-0.0075590843334794,60.0,0.5313158631324768,-0.0,-6.780263817063314e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.358841634821148e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.855326061369853e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,7.279108103830367e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,9.855316602624951e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,0.0004674923839047,287.7244873046875,294.1499938964844,288.01043701171875,285.8163146972656,289.1695861816406,288.23150634765625,287.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539705583146315e-09,0.0009972201660275,-0.0135655310004949,0.0,0.0,0.0,-0.0075590843334794,60.0,0.5313158631324768,-0.0,-6.780263817063314e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.36030555749312e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,9.856867109192537e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,7.280246791196987e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,9.856857650447635e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0004675654927268,287.718994140625,294.1499938964844,287.9577331542969,285.7952880859375,289.1484069824219,288.18121337890625,287.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973810520023,5.5578626145802446e-09,0.0009973754640668,-0.013613099232316,0.0,0.0,0.0,-0.007568085566163,60.0,0.49423748254776,-0.0,-6.782375550073996e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.36030555749312e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,9.856867109192537e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,7.280246791196987e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,9.856857650447635e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0004675654927268,287.718994140625,294.1499938964844,287.9577331542969,285.7952880859375,289.1484069824219,288.18121337890625,287.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973810520023,5.5578626145802446e-09,0.0009973754640668,-0.013613099232316,0.0,0.0,0.0,-0.007568085566163,60.0,0.49423748254776,-0.0,-6.782375550073996e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,9.361530101159588e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.85815713647753e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,7.281199214048684e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,9.858147677732632e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,0.0004676266980823,287.71630859375,294.1499938964844,287.93194580078125,285.78515625,289.1376037597656,288.1558532714844,287.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975114371627,5.5730891013183745e-09,0.0009975058492273,-0.0136529887095093,0.0,0.0,0.0,-0.0075756348669528,60.0,0.4760674834251404,-0.0,-6.784146222571509e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.363033314002678e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.859739657258616e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,7.282368460437283e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.859730198513716e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,0.0004677017859648,287.7135925292969,294.1499938964844,287.9065856933594,285.7752380371094,289.1266784667969,288.1304016113281,287.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976712753996,5.591780816160963e-09,0.0009976655710488,-0.0137019548565149,0.0,0.0,0.0,-0.007584901060909,60.0,0.4581576883792877,-0.0,-6.78632119388567e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.366888843942434e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,9.863799641607328e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,7.285366882570088e-05,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.863790182862432e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,0.0004678943951148,287.708251953125,294.1499938964844,287.8572998046875,285.75634765625,289.1044616699219,288.0794982910156,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086777262389,60.0,0.4232870042324066,-0.0,-6.791902507075065e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.366888843942434e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,9.863799641607328e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,7.285366882570088e-05,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.863790182862432e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,0.0004678943951148,287.708251953125,294.1499938964844,287.8572998046875,285.75634765625,289.1044616699219,288.0794982910156,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086777262389,60.0,0.4232870042324066,-0.0,-6.791902507075065e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,9.371728810947388e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.868895722320305e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,7.289130735443905e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,9.868886263575404e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,0.0004681361315306,287.70294189453125,294.1499938964844,287.810302734375,285.7387390136719,289.081787109375,288.0287780761719,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699970717643055e-09,0.0009985904907807,-0.0139853842556476,0.0,0.0,0.0,-0.0076385340653359,60.0,0.3898801207542419,-0.0,-6.798914142791547e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,9.371728810947388e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.868895722320305e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,7.289130735443905e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,9.868886263575404e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,0.0004681361315306,287.70294189453125,294.1499938964844,287.810302734375,285.7387390136719,289.081787109375,288.0287780761719,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699970717643055e-09,0.0009985904907807,-0.0139853842556476,0.0,0.0,0.0,-0.0076385340653359,60.0,0.3898801207542419,-0.0,-6.798914142791547e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.377297828905284e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,9.874760144157337e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,7.293462113011628e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,9.874750685412435e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,0.0004684143350459,287.6976928710937,294.1499938964844,287.7659912109375,285.7225952148437,289.0587463378906,287.9786682128906,287.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692872701409215e-09,0.0009991832775995,-0.014166971668601,0.0,0.0,0.0,-0.0076728975400328,60.0,0.3580881059169769,-0.0,-6.806988750440723e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.377297828905284e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,9.874760144157337e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,7.293462113011628e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,9.874750685412435e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,0.0004684143350459,287.6976928710937,294.1499938964844,287.7659912109375,285.7225952148437,289.0587463378906,287.9786682128906,287.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692872701409215e-09,0.0009991832775995,-0.014166971668601,0.0,0.0,0.0,-0.0076728975400328,60.0,0.3580881059169769,-0.0,-6.806988750440723e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.383423457620664e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.88121100817807e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,7.298227137653157e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,9.881201549433172e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,0.0004687203618232,287.6925048828125,294.1499938964844,287.7247314453125,285.7081298828125,289.03533935546875,287.9296875,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845541828364276e-09,0.000999835319817,-0.0143667347729206,0.0,0.0,0.0,-0.0077107003889977,60.0,0.3283733129501343,-0.0,-6.815876929522346e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.383423457620664e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.88121100817807e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,7.298227137653157e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,9.881201549433172e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,0.0004687203618232,287.6925048828125,294.1499938964844,287.7247314453125,285.7081298828125,289.03533935546875,287.9296875,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845541828364276e-09,0.000999835319817,-0.0143667347729206,0.0,0.0,0.0,-0.0077107003889977,60.0,0.3283733129501343,-0.0,-6.815876929522346e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,9.386592864757404e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,9.884547762339936e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,7.300691504497081e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,9.884539031190798e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,0.000468878657557,287.6899108886719,294.1499938964844,287.7053527832031,285.7015380859375,289.0235595703125,287.90557861328125,287.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884991605142886e-09,0.0010001726914197,-0.0144700789824128,0.0,0.0,0.0,-0.0077302572317421,60.0,0.3141359090805053,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,9.389774641022086e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,9.887899068417028e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,7.303166785277426e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.88789033726789e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,0.000469037622679,287.6873474121094,294.1499938964844,287.6868896484375,285.6954650878906,289.0116882324219,287.88201904296875,287.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924606139018351e-09,0.0010005114600062,-0.0145738553255796,0.0,0.0,0.0,-0.007749896030873,60.0,0.3006980121135711,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.394557127961888e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,9.892934758681804e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,7.306886254809797e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,9.892926027532668e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,0.0004692765360232,287.6834716796875,294.1499938964844,287.66064453125,285.68719482421875,288.9935607910156,287.8472900390625,287.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841380739555924e-09,0.0010010205442085,-0.0147298071533441,0.0,0.0,0.0,-0.0077794082462787,60.0,0.2814335525035858,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,9.396021050633864e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.89447653410025e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,7.308024942176417e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.894467802951112e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,0.0004693496739491,287.6822509765625,294.1499938964844,287.6528625488281,285.684814453125,288.9878234863281,287.8365783691406,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011823615059,6.002361274681789e-09,0.0010011763079091,-0.0147775458171963,0.0,0.0,0.0,-0.0077884425409138,60.0,0.2756455540657043,-0.0,-6.834174115510906e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.401884017279372e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.900650184135884e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,7.312584784813225e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,9.900641452986748e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.000469642545795,287.67724609375,294.1499938964844,287.6230163574219,285.6763610839844,288.9638366699219,287.79400634765625,287.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018064640462,6.075343339517758e-09,0.0010018004104495,-0.0149687295779585,0.0,0.0,0.0,-0.0078246230259537,60.0,0.2534349262714386,-0.0,-6.842697786169083e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.401884017279372e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.900650184135884e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,7.312584784813225e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,9.900641452986748e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,0.000469642545795,287.67724609375,294.1499938964844,287.6230163574219,285.6763610839844,288.9638366699219,287.79400634765625,287.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018064640462,6.075343339517758e-09,0.0010018004104495,-0.0149687295779585,0.0,0.0,0.0,-0.0078246230259537,60.0,0.2534349262714386,-0.0,-6.842697786169083e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,9.407001198269428e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.906038758344948e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,7.316564733628184e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,9.906030027195813e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,0.0004698981647379,287.6722717285156,294.1499938964844,287.5977478027344,285.6702880859375,288.9397888183594,287.7546081542969,287.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002351171337,6.139033725816034e-09,0.0010023451177403,-0.0151355722919106,0.0,0.0,0.0,-0.0078561976552009,60.0,0.2341779768466949,-0.0,-6.85014072132617e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,9.407001198269428e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.906038758344948e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,7.316564733628184e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,9.906030027195813e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,0.0004698981647379,287.6722717285156,294.1499938964844,287.5977478027344,285.6702880859375,288.9397888183594,287.7546081542969,287.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002351171337,6.139033725816034e-09,0.0010023451177403,-0.0151355722919106,0.0,0.0,0.0,-0.0078561976552009,60.0,0.2341779768466949,-0.0,-6.85014072132617e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.411123028257862e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,9.910378867061807e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,7.319769792957231e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,9.910370135912672e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,0.0004701040452346,287.6673583984375,294.1499938964844,287.5774230957031,285.666748046875,288.9158020019531,287.71875,287.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.1903140391450515e-09,0.0010027835378423,-0.015269904397428,0.0,0.0,0.0,-0.0078816190361976,60.0,0.2180365324020385,-0.0,-6.856136280930515e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.411123028257862e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,9.910378867061807e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,7.319769792957231e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,9.910370135912672e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,0.0004701040452346,287.6673583984375,294.1499938964844,287.5774230957031,285.666748046875,288.9158020019531,287.71875,287.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.1903140391450515e-09,0.0010027835378423,-0.015269904397428,0.0,0.0,0.0,-0.0078816190361976,60.0,0.2180365324020385,-0.0,-6.856136280930515e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,9.412536746822298e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.91186752798967e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,7.320869917748496e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.911858796840534e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,0.0004701746802311,287.6649169921875,294.1499938964844,287.5692443847656,285.6659851074219,288.9039001464844,287.70281982421875,287.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029401164501,6.207897751409064e-09,0.0010029338300228,-0.0153159666806459,0.0,0.0,0.0,-0.007890336215496,60.0,0.211705669760704,-0.0,-6.858192591607803e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.413930092705414e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,9.91333436104469e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,7.321953307837248e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.913326357491314e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,0.0004702442965935,287.6624755859375,294.1499938964844,287.5624389648437,285.6659545898437,288.8919677734375,287.6870422363281,287.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030886624008,6.2252256682882035e-09,0.0010030823759734,-0.0153613574802875,0.0,0.0,0.0,-0.0078989276662468,60.0,0.20541612803936,-0.0,-6.860219059490191e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
