time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347820,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.415229578735308e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,9.914702968671918e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,7.32296466594562e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,9.914694965118542e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,0.0004703092272393,287.6576843261719,294.1499938964844,287.5531616210937,285.6680603027344,288.8683776855469,287.65966796875,287.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.241354544300748e-09,0.0010032200952991,-0.0154036078602075,0.0,0.0,0.0,-0.0079069230705499,60.0,0.1965033710002899,-0.0,-6.86210626099637e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.415229578735308e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,9.914702968671918e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,7.32296466594562e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,9.914694965118542e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,0.0004703092272393,287.6576843261719,294.1499938964844,287.5531616210937,285.6680603027344,288.8683776855469,287.65966796875,287.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.241354544300748e-09,0.0010032200952991,-0.0154036078602075,0.0,0.0,0.0,-0.0079069230705499,60.0,0.1965033710002899,-0.0,-6.86210626099637e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,9.414850501343608e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,9.9143035185989e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,7.322669262066483e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.914295515045524e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,0.0004702903097495,287.6529235839844,294.1499938964844,287.54998779296875,285.6732788085937,288.8451538085937,287.6370849609375,287.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236564598083305e-09,0.0010031792335212,-0.0153910601511597,0.0,0.0,0.0,-0.0079045481979846,60.0,0.19153992831707,-0.0,-6.861545642777855e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,9.414850501343608e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,9.9143035185989e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,7.322669262066483e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.914295515045524e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,0.0004702903097495,287.6529235839844,294.1499938964844,287.54998779296875,285.6732788085937,288.8451538085937,287.6370849609375,287.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236564598083305e-09,0.0010031792335212,-0.0153910601511597,0.0,0.0,0.0,-0.0079045481979846,60.0,0.19153992831707,-0.0,-6.861545642777855e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,9.413146472070366e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,9.912509267451242e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.321343582589179e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,9.912501263897866e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,0.0004702051810454,287.6482238769531,294.1499938964844,287.54998779296875,285.6794738769531,288.82232666015625,287.619140625,287.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.2152709645602044e-09,0.0010029971599578,-0.0153352804481983,0.0,0.0,0.0,-0.007893992587924,60.0,0.1895635575056076,-0.0,-6.859055190489016e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,9.413146472070366e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,9.912509267451242e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.321343582589179e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,9.912501263897866e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,0.0004702051810454,287.6482238769531,294.1499938964844,287.54998779296875,285.6794738769531,288.82232666015625,287.619140625,287.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.2152709645602044e-09,0.0010029971599578,-0.0153352804481983,0.0,0.0,0.0,-0.007893992587924,60.0,0.1895635575056076,-0.0,-6.859055190489016e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,9.41076796152629e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,9.91000488284044e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,7.319494034163654e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.909996151691304e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,0.0004700864083133,287.6435546875,294.1499938964844,287.54998779296875,285.6844787597656,288.7999267578125,287.6050109863281,287.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.1855751631867414e-09,0.0010027432581409,-0.0152574917301535,0.0,0.0,0.0,-0.007879271171987,60.0,0.1886977255344391,-0.0,-6.855582057596622e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,9.41076796152629e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,9.91000488284044e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,7.319494034163654e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.909996151691304e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,0.0004700864083133,287.6435546875,294.1499938964844,287.54998779296875,285.6844787597656,288.7999267578125,287.6050109863281,287.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.1855751631867414e-09,0.0010027432581409,-0.0152574917301535,0.0,0.0,0.0,-0.007879271171987,60.0,0.1886977255344391,-0.0,-6.855582057596622e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.409280028194188e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,9.908436913974585e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,7.318336429307237e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,9.908428910421208e-05,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,0.0004700120480265,287.6412658691406,294.1499938964844,287.54998779296875,285.68658447265625,288.7889099121094,287.5993957519531,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025905212387,6.1669984674495035e-09,0.001002584467642,-0.0152088282629847,0.0,0.0,0.0,-0.0078700613230466,60.0,0.1884307712316513,-0.0,-6.853409928453402e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.407712786924094e-05,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.906786726787686e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,7.317117706406862e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,9.906778723234312e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,0.0004699337878264,287.63897705078125,294.1499938964844,287.54998779296875,285.6884155273437,288.7779541015625,287.5942077636719,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024231160059,6.147443887272175e-09,0.0010024170624092,-0.0151576036587357,0.0,0.0,0.0,-0.0078603662550449,60.0,0.1881856620311737,-0.0,-6.851123401929726e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312316894531,0.0,0.0,9.404838783666492e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.903759928420186e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,7.314881804632023e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,9.903752652462572e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,0.0004697902477346,287.6351623535156,294.1499938964844,287.54998779296875,285.6909484863281,288.759765625,287.58648681640625,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.111584571755202e-09,0.0010021106572821,-0.0150636667385697,0.0,0.0,0.0,-0.0078425910323858,60.0,0.187814176082611,-0.0,-6.846932620874213e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,9.404220327269286e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,9.903109457809478e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,7.314400863833725e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,9.903101454256102e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,0.0004697593685705,287.63446044921875,294.1499938964844,287.54998779296875,285.6913452148437,288.75634765625,287.5852966308594,287.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020508198067,6.1038729626261565e-09,0.0010020446497946,-0.0150434654206037,0.0,0.0,0.0,-0.007838767953217,60.0,0.1877504885196685,-0.0,-6.846030942142535e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.400274575455114e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.898953430820256e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,7.311331864912063e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.89894542726688e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0004695622483268,287.6299743652344,294.1499938964844,287.54998779296875,285.6933288574219,288.735107421875,287.5782165527344,287.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643453268227e-09,0.0010016236919909,-0.0149145042523741,0.0,0.0,0.0,-0.0078143626451492,60.0,0.1873601675033569,-0.0,-6.840279809239291e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.400274575455114e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.898953430820256e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,7.311331864912063e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.89894542726688e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0004695622483268,287.6299743652344,294.1499938964844,287.54998779296875,285.6933288574219,288.735107421875,287.5782165527344,287.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643453268227e-09,0.0010016236919909,-0.0149145042523741,0.0,0.0,0.0,-0.0078143626451492,60.0,0.1873601675033569,-0.0,-6.840279809239291e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,9.395955567015336e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.89440522971563e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,7.307972555281594e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,9.894397226162256e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,0.0004693465016316,287.62554931640625,294.1499938964844,287.54998779296875,285.6944885253906,288.7142944335937,287.5726318359375,287.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000772323488945e-09,0.0010011630365625,-0.0147733828052878,0.0,0.0,0.0,-0.0077876565046608,60.0,0.1869889795780182,-0.0,-6.833988663856871e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,9.395955567015336e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.89440522971563e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,7.307972555281594e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,9.894397226162256e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,0.0004693465016316,287.62554931640625,294.1499938964844,287.54998779296875,285.6944885253906,288.7142944335937,287.5726318359375,287.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000772323488945e-09,0.0010011630365625,-0.0147733828052878,0.0,0.0,0.0,-0.0077876565046608,60.0,0.1869889795780182,-0.0,-6.833988663856871e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,9.391364437760784e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.889570355881006e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,7.304401515284553e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,9.889563079923391e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,0.0004691171925514,287.6211853027344,294.1499938964844,287.54998779296875,285.6948547363281,288.6938171386719,287.5682067871094,287.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.9435136812169276e-09,0.0010006735101342,-0.0146233858540654,0.0,0.0,0.0,-0.0077592711895704,60.0,0.1866285949945449,-0.0,-6.827305298884312e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,9.391364437760784e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.889570355881006e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,7.304401515284553e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,9.889563079923391e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,0.0004691171925514,287.6211853027344,294.1499938964844,287.54998779296875,285.6948547363281,288.6938171386719,287.5682067871094,287.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.9435136812169276e-09,0.0010006735101342,-0.0146233858540654,0.0,0.0,0.0,-0.0077592711895704,60.0,0.1866285949945449,-0.0,-6.827305298884312e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,9.388972830493004e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.887052146950737e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,7.302541780518368e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.887044870993122e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146911621094,0.0,0.0,0.0004689977504312,287.6190185546875,294.1499938964844,287.54998779296875,285.6947937011719,288.68377685546875,287.56646728515625,287.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004243813455,5.913688649883397e-09,0.001000418444164,-0.0145452544093132,0.0,0.0,0.0,-0.0077444855123758,60.0,0.1864528506994247,-0.0,-6.823825060564559e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,9.386559395352378e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,9.884510654956102e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,7.300663855858147e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,9.884502651402728e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,0.0004688771732617,287.61688232421875,294.1499938964844,287.54998779296875,285.6945495605469,288.673828125,287.5648498535156,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001668706536,5.883586062793711e-09,0.0010001609334722,-0.0144663965329527,0.0,0.0,0.0,-0.0077295619994401,60.0,0.186279147863388,-0.0,-6.820313558364435e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,9.38167722779326e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.87936946330592e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,7.296867261175066e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093811035156,0.0,0.0,9.879362187348306e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,0.0004686333413701,287.61260986328125,294.1499938964844,287.54998779296875,285.6936340332031,288.65411376953125,287.56201171875,287.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.1859362125396728,-0.0,-6.813214525891453e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,9.38167722779326e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.87936946330592e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,7.296867261175066e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093811035156,0.0,0.0,9.879362187348306e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,0.0004686333413701,287.61260986328125,294.1499938964844,287.54998779296875,285.6936340332031,288.65411376953125,287.56201171875,287.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.1859362125396728,-0.0,-6.813214525891453e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.376707748742774e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.8741365945898e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,7.29300154489465e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,9.874128591036424e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,0.0004683851148001,287.6083984375,294.1499938964844,287.54998779296875,285.6921691894531,288.634765625,287.55975341796875,287.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760733667869999e-09,0.0009991105180233,-0.0141445640474557,0.0,0.0,0.0,-0.0076686590909957,60.0,0.1856026500463485,-0.0,-6.805991858982452e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.376707748742774e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.8741365945898e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,7.29300154489465e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,9.874128591036424e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,0.0004683851148001,287.6083984375,294.1499938964844,287.54998779296875,285.6921691894531,288.634765625,287.55975341796875,287.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760733667869999e-09,0.0009991105180233,-0.0141445640474557,0.0,0.0,0.0,-0.0076686590909957,60.0,0.1856026500463485,-0.0,-6.805991858982452e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,9.371689520776272e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,9.868851338978855e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,7.289097993634641e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,9.868844063021244e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,0.0004681344435084,287.604248046875,294.1499938964844,287.54998779296875,285.69024658203125,288.6157531738281,287.55792236328125,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.69814817552583e-09,0.0009985753567889,-0.013980608433485,0.0,0.0,0.0,-0.0076376325450837,60.0,0.1852779537439346,-0.0,-6.798701690513553e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,9.371689520776272e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,9.868851338978855e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,7.289097993634641e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,9.868844063021244e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,0.0004681344435084,287.604248046875,294.1499938964844,287.54998779296875,285.69024658203125,288.6157531738281,287.55792236328125,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.69814817552583e-09,0.0009985753567889,-0.013980608433485,0.0,0.0,0.0,-0.0076376325450837,60.0,0.1852779537439346,-0.0,-6.798701690513553e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,9.366555605083704e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,9.86344530247152e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,7.285105675691739e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,9.863438026513904e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,0.0004678780096583,287.60015869140625,294.1499938964844,287.54998779296875,285.6879577636719,288.5971069335937,287.5564880371094,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634131827747524e-09,0.0009980279719457,-0.0138129042461514,0.0,0.0,0.0,-0.0076058972626924,60.0,0.1849609464406967,-0.0,-6.791248807758167e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,9.366555605083704e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,9.86344530247152e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,7.285105675691739e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,9.863438026513904e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,0.0004678780096583,287.60015869140625,294.1499938964844,287.54998779296875,285.6879577636719,288.5971069335937,287.5564880371094,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634131827747524e-09,0.0009980279719457,-0.0138129042461514,0.0,0.0,0.0,-0.0076058972626924,60.0,0.1849609464406967,-0.0,-6.791248807758167e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,9.36389624257572e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.86064478638582e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,7.283037120942026e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,9.860637510428204e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940612792969,0.0,0.0,0.0004677451797761,287.5981140136719,294.1499938964844,287.54998779296875,285.68670654296875,288.58795166015625,287.5558776855469,287.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977499721571,5.600973018715649e-09,0.0009977443842217,-0.0137260360643267,0.0,0.0,0.0,-0.0075894584879279,60.0,0.1848054081201553,-0.0,-6.787390560702988e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,9.361204138258472e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.857809345703572e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,7.280943100340664e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,9.857802069745958e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,0.0004676106909755,287.5960998535156,294.1499938964844,287.54998779296875,285.68536376953125,288.578857421875,287.55535888671875,287.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974626591429,5.567398542183355e-09,0.0009974571876227,-0.0136380800977349,0.0,0.0,0.0,-0.0075728138908743,60.0,0.1846507638692855,-0.0,-6.783484707284515e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.356136433780192e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.85247315838933e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,7.277001714101061e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,9.852465882431716e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,0.000467357574962,287.5924072265625,294.1499938964844,287.54998779296875,285.68280029296875,288.562255859375,287.554443359375,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969224920496,5.504215749851937e-09,0.0009969170205295,-0.0134725561365485,0.0,0.0,0.0,-0.0075414921157062,60.0,0.1843680441379547,-0.0,-6.77613698485402e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,9.355673682875933e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.851984941633418e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,7.276641554199159e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,9.851978393271564e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0004673344374168,287.59210205078125,294.1499938964844,287.54998779296875,285.6825866699219,288.56085205078125,287.55438232421875,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498439481499417e-09,0.000996867660433,-0.0134574240073561,0.0,0.0,0.0,-0.0075386282987892,60.0,0.184343621134758,-0.0,-6.775465521968729e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,9.349811443826184e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.845812019193544e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,7.27208171156235e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.845805470831692e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841125488281,0.0,0.0,0.0004670416237786,287.588134765625,294.1499938964844,287.54998779296875,285.6796569824219,288.5431823730469,287.5535888671875,287.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425349502985455e-09,0.0009962426265701,-0.0132659450173377,0.0,0.0,0.0,-0.0075023947283625,60.0,0.1840395182371139,-0.0,-6.766970983562717e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,9.349811443826184e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.845812019193544e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,7.27208171156235e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.845805470831692e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841125488281,0.0,0.0,0.0004670416237786,287.588134765625,294.1499938964844,287.54998779296875,285.6796569824219,288.5431823730469,287.5535888671875,287.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425349502985455e-09,0.0009962426265701,-0.0132659450173377,0.0,0.0,0.0,-0.0075023947283625,60.0,0.1840395182371139,-0.0,-6.766970983562717e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,9.34365307330154e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,9.839327685767783e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,7.267291948664933e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,9.83932040981017e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,0.0004667340253945,287.5842590332031,294.1499938964844,287.54998779296875,285.6766662597656,288.5258483886719,287.552978515625,287.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1837369799613952,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,9.34365307330154e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,9.839327685767783e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,7.267291948664933e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,9.83932040981017e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,0.0004667340253945,287.5842590332031,294.1499938964844,287.54998779296875,285.6766662597656,288.5258483886719,287.552978515625,287.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1837369799613952,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,9.33718984015286e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.832520299823956e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,7.262264989549294e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,9.832513751462102e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,0.0004664111766032,287.5804138183594,294.1499938964844,287.54998779296875,285.6736755371094,288.50885009765625,287.5524597167969,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267989600099554e-09,0.0009948970982804,-0.0128536932170391,0.0,0.0,0.0,-0.007424384355545,60.0,0.1834355294704437,-0.0,-6.748701508740852e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,9.33718984015286e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.832520299823956e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,7.262264989549294e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,9.832513751462102e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,0.0004664111766032,287.5804138183594,294.1499938964844,287.54998779296875,285.6736755371094,288.50885009765625,287.5524597167969,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267989600099554e-09,0.0009948970982804,-0.0128536932170391,0.0,0.0,0.0,-0.007424384355545,60.0,0.1834355294704437,-0.0,-6.748701508740852e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.333831258118153e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,9.8289834568277e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753234863281,0.0,0.0,7.259652920765802e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,9.828976908465847e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,0.0004662434221245,287.5784912109375,294.1499938964844,287.54998779296875,285.6722412109375,288.50048828125,287.55224609375,287.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945441270247,5.226121757573311e-09,0.0009945390047505,-0.0127440067008137,0.0,0.0,0.0,-0.0074036284349858,60.0,0.1832853108644485,-0.0,-6.74384494914193e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
