time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350160,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,9.330421016784383e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,9.8253927717451e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,7.257000106619671e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,9.825386223383248e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,0.0004660730774048,287.5765991210937,294.1499938964844,287.54998779296875,285.6708068847656,288.4921875,287.55206298828125,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941805619746,5.1836113179604135e-09,0.0009941754397004,-0.0126326354220509,0.0,0.0,0.0,-0.0073825540021061,60.0,0.1831350475549698,-0.0,-6.738915203641227e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.323512495029718e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.81811754172668e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,7.251626811921597e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,9.818110993364826e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,0.0004657279641833,287.5728454589844,294.1499938964844,287.54998779296875,285.6681213378906,288.4757385253906,287.5517272949219,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097482436156042e-09,0.0009934392292052,-0.0124069890007376,0.0,0.0,0.0,-0.0073398575186729,60.0,0.182835578918457,-0.0,-6.728932788746533e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.323512495029718e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.81811754172668e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,7.251626811921597e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,9.818110993364826e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,0.0004657279641833,287.5728454589844,294.1499938964844,287.54998779296875,285.6681213378906,288.4757385253906,287.5517272949219,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097482436156042e-09,0.0009934392292052,-0.0124069890007376,0.0,0.0,0.0,-0.0073398575186729,60.0,0.182835578918457,-0.0,-6.728932788746533e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.31646500248462e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,9.810696064960212e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,7.246145105455071e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,9.81068951659836e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,0.0004653759533539,287.56915283203125,294.1499938964844,287.54998779296875,285.66571044921875,288.4595947265625,287.5514221191406,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009628267771404e-09,0.0009926878847181,-0.0121768219396471,0.0,0.0,0.0,-0.007296304218471,60.0,0.1825384497642517,-0.0,-6.718758527313184e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.31646500248462e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,9.810696064960212e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,7.246145105455071e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,9.81068951659836e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,0.0004653759533539,287.56915283203125,294.1499938964844,287.54998779296875,285.66571044921875,288.4595947265625,287.5514221191406,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009628267771404e-09,0.0009926878847181,-0.0121768219396471,0.0,0.0,0.0,-0.007296304218471,60.0,0.1825384497642517,-0.0,-6.718758527313184e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,9.309384768130258e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,9.803240391192958e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,7.240638660732657e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,9.803233842831104e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,0.0004650222836062,287.56549072265625,294.1499938964844,287.54998779296875,285.66363525390625,288.4437561035156,287.5512084960937,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.9213682018489635e-09,0.0009919331641867,-0.0119455894455313,0.0,0.0,0.0,-0.007252549752593,60.0,0.1822449862957,-0.0,-6.70854518602937e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,9.309384768130258e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,9.803240391192958e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,7.240638660732657e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,9.803233842831104e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,0.0004650222836062,287.56549072265625,294.1499938964844,287.54998779296875,285.66363525390625,288.4437561035156,287.5512084960937,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.9213682018489635e-09,0.0009919331641867,-0.0119455894455313,0.0,0.0,0.0,-0.007252549752593,60.0,0.1822449862957,-0.0,-6.70854518602937e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.302386752096936e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,9.795870573725551e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,7.235195516841486e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,9.79586475295946e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,0.0004646727466024,287.5618896484375,294.1499938964844,287.54998779296875,285.6619567871094,288.42822265625,287.5509948730469,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834132205644437e-09,0.0009911871748045,-0.0117170382291078,0.0,0.0,0.0,-0.0072093028575181,60.0,0.1819570064544677,-0.0,-6.698457610809784e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.302386752096936e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,9.795870573725551e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,7.235195516841486e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,9.79586475295946e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,0.0004646727466024,287.5618896484375,294.1499938964844,287.54998779296875,285.6619567871094,288.42822265625,287.5509948730469,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834132205644437e-09,0.0009911871748045,-0.0117170382291078,0.0,0.0,0.0,-0.0072093028575181,60.0,0.1819570064544677,-0.0,-6.698457610809784e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,9.298991062678395e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,9.792295168153942e-05,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,7.232554344227538e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563720703125,0.0,0.0,9.792288619792088e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,0.0004645031294785,287.5600891113281,294.1499938964844,287.54998779296875,285.66131591796875,288.42059326171875,287.5509338378906,287.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908297797665,4.7917998458046895e-09,0.0009908250067383,-0.0116061298176646,0.0,0.0,0.0,-0.0071883159689605,60.0,0.181816816329956,-0.0,-6.693565524074074e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.295677591580898e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,9.78880561888218e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,7.229977200040594e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,9.788799798116088e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,0.0004643376159947,287.5583190917969,294.1499938964844,287.54998779296875,285.6607971191406,288.4130859375,287.5508728027344,287.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904768085107,4.750498217021004e-09,0.0009904720354825,-0.0114979213103652,0.0,0.0,0.0,-0.0071678417734801,60.0,0.1816795766353607,-0.0,-6.688794229603445e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.289180889027192e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.781964035937564e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,7.224924047477543e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,9.781958215171473e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,0.0004640131082851,287.5548095703125,294.1499938964844,287.54998779296875,285.6601867675781,288.3981018066406,287.5507202148437,287.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.669504782839341e-09,0.000989779131487,-0.0112857213243842,0.0,0.0,0.0,-0.0071276887319982,60.0,0.1814079284667968,-0.0,-6.679442066115372e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.289180889027192e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.781964035937564e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,7.224924047477543e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,9.781958215171473e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,0.0004640131082851,287.5548095703125,294.1499938964844,287.54998779296875,285.6601867675781,288.3981018066406,287.5507202148437,287.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.669504782839341e-09,0.000989779131487,-0.0112857213243842,0.0,0.0,0.0,-0.0071276887319982,60.0,0.1814079284667968,-0.0,-6.679442066115372e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,9.283128747483715e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,9.775590297067538e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,7.220216502901167e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,9.775584476301448e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0004637107776943,287.55133056640625,294.1499938964844,287.54998779296875,285.6602783203125,288.3833923339844,287.5506286621094,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891384979709,4.594050917461345e-09,0.0009891339577734,-0.0110880341380834,0.0,0.0,0.0,-0.00709028262645,60.0,0.1811473220586776,-0.0,-6.670735075431369e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,9.283128747483715e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,9.775590297067538e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,7.220216502901167e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,9.775584476301448e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0004637107776943,287.55133056640625,294.1499938964844,287.54998779296875,285.6602783203125,288.3833923339844,287.5506286621094,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891384979709,4.594050917461345e-09,0.0009891339577734,-0.0110880341380834,0.0,0.0,0.0,-0.00709028262645,60.0,0.1811473220586776,-0.0,-6.670735075431369e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435546875,0.0,0.0,9.277641220251098e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,9.769812459126116e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,7.215948426164687e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,9.769805910764262e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,0.0004634367069229,287.54791259765625,294.1499938964844,287.54998779296875,285.6610717773437,288.36895751953125,287.550537109375,287.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885535109788,4.525642527397622e-09,0.0009885489707812,-0.0109088039025664,0.0,0.0,0.0,-0.007056369446218,60.0,0.1809002012014389,-0.0,-6.662846629978958e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435546875,0.0,0.0,9.277641220251098e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,9.769812459126116e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,7.215948426164687e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,9.769805910764262e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,0.0004634367069229,287.54791259765625,294.1499938964844,287.54998779296875,285.6610717773437,288.36895751953125,287.550537109375,287.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885535109788,4.525642527397622e-09,0.0009885489707812,-0.0109088039025664,0.0,0.0,0.0,-0.007056369446218,60.0,0.1809002012014389,-0.0,-6.662846629978958e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,9.272814349969848e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,9.764728747541084e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,7.212194032035768e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.764722926774994e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0004631955816876,287.5445251464844,294.1499938964844,287.54998779296875,285.6626892089844,288.35479736328125,287.5504455566406,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880387224256,4.465456004965063e-09,0.0009880342986434,-0.0107511151582002,0.0,0.0,0.0,-0.0070265321992337,60.0,0.180668368935585,-0.0,-6.655910311792469e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,9.272814349969848e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,9.764728747541084e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,7.212194032035768e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.764722926774994e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0004631955816876,287.5445251464844,294.1499938964844,287.54998779296875,285.6626892089844,288.35479736328125,287.5504455566406,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880387224256,4.465456004965063e-09,0.0009880342986434,-0.0107511151582002,0.0,0.0,0.0,-0.0070265321992337,60.0,0.180668368935585,-0.0,-6.655910311792469e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,9.270491864299402e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,9.762283298186958e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,7.210388139355928e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,9.762277477420866e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,0.0004630795738194,287.5428466796875,294.1499938964844,287.54998779296875,285.6638488769531,288.3477783203125,287.5504150390625,287.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877909906208,4.4364987239475795e-09,0.0009877865668386,-0.0106752468273043,0.0,0.0,0.0,-0.0070121767930686,60.0,0.1805546730756759,-0.0,-6.652573603105338e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.268671419704332e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,9.760366810951382e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,7.208972238004208e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,9.76036099018529e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.000462988653453,287.54119873046875,294.1499938964844,287.54998779296875,285.66522216796875,288.34088134765625,287.5503845214844,287.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875972755253,4.4138017685213535e-09,0.0009875928517431,-0.0106157790869474,0.0,0.0,0.0,-0.0070009264163672,60.0,0.1804513037204742,-0.0,-6.649959516380477e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,9.265478729503228e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,9.757003863342106e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,7.206488953670487e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,9.756998042576016e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0004628291644621,287.53790283203125,294.1499938964844,287.54998779296875,285.6687316894531,288.3271789550781,287.5503234863281,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872562950477,4.373974960003579e-09,0.0009872519876807,-0.0105114318430423,0.0,0.0,0.0,-0.0069811809808015,60.0,0.180254265666008,-0.0,-6.645373673563881e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,9.265478729503228e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,9.757003863342106e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,7.206488953670487e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,9.756998042576016e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0004628291644621,287.53790283203125,294.1499938964844,287.54998779296875,285.6687316894531,288.3271789550781,287.5503234863281,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872562950477,4.373974960003579e-09,0.0009872519876807,-0.0105114318430423,0.0,0.0,0.0,-0.0069811809808015,60.0,0.180254265666008,-0.0,-6.645373673563881e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,9.263202809961511e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,9.754607890499756e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,7.204718713182956e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,9.754602069733664e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,0.0004627155140042,287.5346374511719,294.1499938964844,287.54998779296875,285.6732788085937,288.3137512207031,287.55029296875,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345581672282606e-09,0.0009870091453194,-0.0104370405897498,0.0,0.0,0.0,-0.0069671049714088,60.0,0.1800770461559295,-0.0,-6.642105176979386e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,9.263202809961511e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,9.754607890499756e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,7.204718713182956e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,9.754602069733664e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,0.0004627155140042,287.5346374511719,294.1499938964844,287.54998779296875,285.6732788085937,288.3137512207031,287.55029296875,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345581672282606e-09,0.0009870091453194,-0.0104370405897498,0.0,0.0,0.0,-0.0069671049714088,60.0,0.1800770461559295,-0.0,-6.642105176979386e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,9.2619244242087e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,9.75326111074537e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,7.203724089777097e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.75325601757504e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0004626516602002,287.53143310546875,294.1499938964844,287.54998779296875,285.6789245605469,288.300537109375,287.5502319335937,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.329612668385607e-09,0.0009868725901469,-0.0103952009230852,0.0,0.0,0.0,-0.0069591882638633,60.0,0.1799206733703613,-0.0,-6.640267002921973e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,9.2619244242087e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,9.75326111074537e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,7.203724089777097e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.75325601757504e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0004626516602002,287.53143310546875,294.1499938964844,287.54998779296875,285.6789245605469,288.300537109375,287.5502319335937,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.329612668385607e-09,0.0009868725901469,-0.0103952009230852,0.0,0.0,0.0,-0.0069591882638633,60.0,0.1799206733703613,-0.0,-6.640267002921973e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,9.26164648262784e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,9.75296788965352e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,7.203507993835956e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,9.752962796483188e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.000462637777673,287.5282592773437,294.1499938964844,287.54998779296875,285.6856384277344,288.2875366210937,287.5502014160156,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868468623608,4.326102587270952e-09,0.0009868424385786,-0.0103860050439834,0.0,0.0,0.0,-0.0069574480876326,60.0,0.1797859221696853,-0.0,-6.639862704105326e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,9.26164648262784e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,9.75296788965352e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,7.203507993835956e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,9.752962796483188e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.000462637777673,287.5282592773437,294.1499938964844,287.54998779296875,285.6856384277344,288.2875366210937,287.5502014160156,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868468623608,4.326102587270952e-09,0.0009868424385786,-0.0103860050439834,0.0,0.0,0.0,-0.0069574480876326,60.0,0.1797859221696853,-0.0,-6.639862704105326e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,9.2617396148853e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.75306611508131e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,7.203580025816336e-05,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,9.75306029431522e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,0.0004626424051821,287.52667236328125,294.1499938964844,287.54998779296875,285.6893615722656,288.2810974121094,287.5502014160156,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868566412478,4.327240787915798e-09,0.0009868523338809,-0.0103889871388673,0.0,0.0,0.0,-0.0069580129347741,60.0,0.1797237396240234,-0.0,-6.639994154511443e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.262270759791136e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,9.75362563622184e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,7.203993300208822e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,9.75361981545575e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.0004626689478754,287.5251159667969,294.1499938964844,287.54998779296875,285.6933288574219,288.2747497558594,287.5501708984375,287.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869132190942,4.33383950948496e-09,0.0009869089117273,-0.0104062752798199,0.0,0.0,0.0,-0.0069612846709787,60.0,0.1796712428331375,-0.0,-6.640753014153233e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.263763058697803e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,9.755196515470745e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,7.205153815448284e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,9.755191422300412e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0004627435118891,287.5220031738281,294.1499938964844,287.54998779296875,285.701904296875,288.26220703125,287.5501403808594,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352390448048027e-09,0.000987067236565,-0.0104548800736665,0.0,0.0,0.0,-0.0069704796187579,60.0,0.1795765310525894,-0.0,-6.642888905616928e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.263763058697803e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,9.755196515470745e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,7.205153815448284e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,9.755191422300412e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0004627435118891,287.5220031738281,294.1499938964844,287.54998779296875,285.701904296875,288.26220703125,287.5501403808594,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352390448048027e-09,0.000987067236565,-0.0104548800736665,0.0,0.0,0.0,-0.0069704796187579,60.0,0.1795765310525894,-0.0,-6.642888905616928e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,9.26602297113277e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,9.757576481206344e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,7.206911686807871e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,9.757571388036013e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0004628564056474,287.5189514160156,294.1499938964844,287.54998779296875,285.7112731933594,288.2498474121094,287.5501403808594,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.3805079563696844e-09,0.0009873076342046,-0.0105285495519638,0.0,0.0,0.0,-0.0069844191893935,60.0,0.1794995665550232,-0.0,-6.646125427778315e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,9.26602297113277e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,9.757576481206344e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,7.206911686807871e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,9.757571388036013e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0004628564056474,287.5189514160156,294.1499938964844,287.54998779296875,285.7112731933594,288.2498474121094,287.5501403808594,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.3805079563696844e-09,0.0009873076342046,-0.0105285495519638,0.0,0.0,0.0,-0.0069844191893935,60.0,0.1794995665550232,-0.0,-6.646125427778315e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,9.26891589188017e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.7606229246594e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,7.209161412902176e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,9.76061710389331e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,0.0004630009061656,287.5158996582031,294.1499938964844,287.54998779296875,285.7214050292969,288.2376708984375,287.55010986328125,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416509824523018e-09,0.0009876156691461,-0.0106228748336434,0.0,0.0,0.0,-0.0070022670552134,60.0,0.1794358938932418,-0.0,-6.650271444641477e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,9.26891589188017e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.7606229246594e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,7.209161412902176e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,9.76061710389331e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,0.0004630009061656,287.5158996582031,294.1499938964844,287.54998779296875,285.7214050292969,288.2376708984375,287.55010986328125,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416509824523018e-09,0.0009876156691461,-0.0106228748336434,0.0,0.0,0.0,-0.0070022670552134,60.0,0.1794358938932418,-0.0,-6.650271444641477e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,9.272452007280664e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,9.76434603217058e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063842773437,0.0,0.0,7.211911724880338e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,9.764340939000248e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,0.0004631775664165,287.5129089355469,294.1499938964844,287.54998779296875,285.732177734375,288.2257080078125,287.5500793457031,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460528391092566e-09,0.0009879920398816,-0.0107382042333483,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1793892234563827,-0.0,-6.65534187760386e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,9.272452007280664e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,9.76434603217058e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063842773437,0.0,0.0,7.211911724880338e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,9.764340939000248e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,0.0004631775664165,287.5129089355469,294.1499938964844,287.54998779296875,285.732177734375,288.2257080078125,287.5500793457031,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460528391092566e-09,0.0009879920398816,-0.0107382042333483,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1793892234563827,-0.0,-6.65534187760386e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
