time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352500,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,9.27447690628469e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,9.766478615347296e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,7.213486969703808e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,9.766473522176966e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,0.0004632787313312,287.5114440917969,294.1499938964844,287.54998779296875,285.73779296875,288.2198486328125,287.5500793457031,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882120648398,4.485740667803384e-09,0.0009882076410576,-0.0108042610809206,0.0,0.0,0.0,-0.0070365876890718,60.0,0.1793724447488784,-0.0,-6.658247286850384e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,9.276545461034402e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,9.768657037056984e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,7.215095683932304e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,9.768651943886653e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0004633820790331,287.50994873046875,294.1499938964844,287.54998779296875,285.7435302734375,288.2140197753906,287.5500793457031,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884324390441,4.511495621528638e-09,0.0009884278988465,-0.0108717391267418,0.0,0.0,0.0,-0.0070493561215698,60.0,0.1793570965528488,-0.0,-6.66121593440039e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,9.280990343540908e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,9.773337660590188e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,7.218552491394803e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,9.773332567419855e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0004636040830519,287.50701904296875,294.1499938964844,287.54998779296875,285.75537109375,288.20245361328125,287.5500793457031,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.1793330758810043,-0.0,-6.667595897624778e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,9.280990343540908e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,9.773337660590188e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,7.218552491394803e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,9.773332567419855e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0004636040830519,287.50701904296875,294.1499938964844,287.54998779296875,285.75537109375,288.20245361328125,287.5500793457031,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.1793330758810043,-0.0,-6.667595897624778e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,9.285807755077258e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.778409730643034e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,7.222299609566107e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.778405365068464e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,0.0004638447135221,287.504150390625,294.1499938964844,287.54998779296875,285.7676086425781,288.1911315917969,287.550048828125,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626810046204355e-09,0.0009894139366224,-0.0111738620325922,0.0,0.0,0.0,-0.0071065220981836,60.0,0.1793188750743866,-0.0,-6.674514452242877e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,9.285807755077258e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.778409730643034e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,7.222299609566107e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.778405365068464e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,0.0004638447135221,287.504150390625,294.1499938964844,287.54998779296875,285.7676086425781,288.1911315917969,287.550048828125,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626810046204355e-09,0.0009894139366224,-0.0111738620325922,0.0,0.0,0.0,-0.0071065220981836,60.0,0.1793188750743866,-0.0,-6.674514452242877e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,9.290853631682694e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,9.783724090084434e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,7.226224261103198e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.783718996914104e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,0.0004640968109015,287.5013122558594,294.1499938964844,287.54998779296875,285.7802124023437,288.17999267578125,287.550048828125,287.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896460048628805e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1793113350868225,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,9.290853631682694e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,9.783724090084434e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,7.226224261103198e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.783718996914104e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,0.0004640968109015,287.5013122558594,294.1499938964844,287.54998779296875,285.7802124023437,288.17999267578125,287.550048828125,287.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896460048628805e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1793113350868225,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,9.296055213781074e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.789201430976392e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,7.230269693536684e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.78919633780606e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0004643566498998,287.4985046386719,294.1499938964844,287.54998779296875,285.79302978515625,288.1690673828125,287.550048828125,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905097540467,4.754415972030301e-09,0.0009905050974339,-0.0115081863477826,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1793089658021927,-0.0,-6.689246845326124e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,9.296055213781074e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.789201430976392e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,7.230269693536684e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.78919633780606e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0004643566498998,287.4985046386719,294.1499938964844,287.54998779296875,285.79302978515625,288.1690673828125,287.550048828125,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905097540467,4.754415972030301e-09,0.0009905050974339,-0.0115081863477826,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1793089658021927,-0.0,-6.689246845326124e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,9.298688382841648e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,9.791974298423156e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,7.232317875605077e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,9.791969932848588e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,0.0004644881701096,287.4971008300781,294.1499938964844,287.54998779296875,285.7995300292969,288.1636657714844,287.550048828125,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990790198557,4.787205298839581e-09,0.0009907854255288,-0.0115940924733877,0.0,0.0,0.0,-0.0071860370226204,60.0,0.1793094128370285,-0.0,-6.693034748650464e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,9.30132227949798e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.794747893465684e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,7.234366057673469e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,9.794742800295352e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,0.0004646197194233,287.4957275390625,294.1499938964844,287.54998779296875,285.8060607910156,288.1583557128906,287.550048828125,287.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910706430673,4.819997290184119e-09,0.0009910658700391,-0.0116800051182508,0.0,0.0,0.0,-0.0072022932581603,60.0,0.1793103069067001,-0.0,-6.69682407306027e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.306575520895422e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,9.800279804039748e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,7.238452235469595e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,9.800274710869417e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.0004648821777664,287.49298095703125,294.1499938964844,287.54998779296875,285.8191833496094,288.1477966308594,287.5500183105469,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416515776342e-09,0.0009916252456605,-0.011851399205625,0.0,0.0,0.0,-0.0072347242385149,60.0,0.1793126910924911,-0.0,-6.704387089939702e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.306575520895422e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,9.800279804039748e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,7.238452235469595e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,9.800274710869417e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.0004648821777664,287.49298095703125,294.1499938964844,287.54998779296875,285.8191833496094,288.1477966308594,287.5500183105469,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416515776342e-09,0.0009916252456605,-0.011851399205625,0.0,0.0,0.0,-0.0072347242385149,60.0,0.1793126910924911,-0.0,-6.704387089939702e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.31174072320573e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.805718582356349e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,7.242469291668385e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,9.80571348918602e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,0.0004651401541195,287.4902648925781,294.1499938964844,287.54998779296875,285.8323059082031,288.1374206542969,287.5500183105469,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.9497277387899885e-09,0.0009921751916408,-0.0120198894292116,0.0,0.0,0.0,-0.0072666062042117,60.0,0.1793151795864105,-0.0,-6.711826472383109e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.31174072320573e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.805718582356349e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,7.242469291668385e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,9.80571348918602e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,0.0004651401541195,287.4902648925781,294.1499938964844,287.54998779296875,285.8323059082031,288.1374206542969,287.5500183105469,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.9497277387899885e-09,0.0009921751916408,-0.0120198894292116,0.0,0.0,0.0,-0.0072666062042117,60.0,0.1793151795864105,-0.0,-6.711826472383109e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.316750947618856e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.810994379222392e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,7.246366294566542e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,9.810990013647825e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0004653904470615,287.48760986328125,294.1499938964844,287.54998779296875,285.8453674316406,288.1272277832031,287.5500183105469,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927136125043,5.012115167346565e-09,0.0009927086066454,-0.0121833384037017,0.0,0.0,0.0,-0.0072975344955921,60.0,0.1793162524700164,-0.0,-6.719047007663903e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.316750947618856e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.810994379222392e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,7.246366294566542e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,9.810990013647825e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0004653904470615,287.48760986328125,294.1499938964844,287.54998779296875,285.8453674316406,288.1272277832031,287.5500183105469,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927136125043,5.012115167346565e-09,0.0009927086066454,-0.0121833384037017,0.0,0.0,0.0,-0.0072975344955921,60.0,0.1793162524700164,-0.0,-6.719047007663903e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.32156399358064e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.816062811296432e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,7.250109774759039e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,9.816058445721863e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,0.0004656309029087,287.4849548339844,294.1499938964844,287.54998779296875,285.8583068847656,288.1171875,287.5500183105469,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050335286349e-09,0.0009932211833074,-0.0123403621837496,0.0,0.0,0.0,-0.0073272469453513,60.0,0.1793148517608642,-0.0,-6.725986878564072e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.32156399358064e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.816062811296432e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,7.250109774759039e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,9.816058445721863e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,0.0004656309029087,287.4849548339844,294.1499938964844,287.54998779296875,285.8583068847656,288.1171875,287.5500183105469,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050335286349e-09,0.0009932211833074,-0.0123403621837496,0.0,0.0,0.0,-0.0073272469453513,60.0,0.1793148517608642,-0.0,-6.725986878564072e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,9.32384718907997e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,9.81846678769216e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,7.2518851084169e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.818462422117592e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,0.0004657449317164,287.483642578125,294.1499938964844,287.54998779296875,285.8646850585937,288.1122436523437,287.5500183105469,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934691479429,5.100474709252012e-09,0.0009934640256687,-0.0124148298054933,0.0,0.0,0.0,-0.007341337390244,60.0,0.1793123930692672,-0.0,-6.72928024414432e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.326120925834402e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,9.820862032938749e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,7.253653893712908e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,9.82085693976842e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,0.0004658585239667,287.4823608398437,294.1499938964844,287.54998779296875,285.8710021972656,288.1073303222656,287.5500183105469,287.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937114082276,5.128792057718101e-09,0.0009937062859535,-0.012489017099142,0.0,0.0,0.0,-0.0073553756810724,60.0,0.1793096214532852,-0.0,-6.732560819955324e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.330380271421744e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,9.82534620561637e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,7.256966637214646e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.8253418400418e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,0.0004660712729673,287.4797668457031,294.1499938964844,287.54998779296875,285.8834228515625,288.09765625,287.5500183105469,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181818973909458e-09,0.0009941598400473,-0.0126279406249523,0.0,0.0,0.0,-0.0073816641233861,60.0,0.1793001443147659,-0.0,-6.738707725162385e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.330380271421744e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,9.82534620561637e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,7.256966637214646e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,9.8253418400418e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,0.0004660712729673,287.4797668457031,294.1499938964844,287.54998779296875,285.8834228515625,288.09765625,287.5500183105469,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181818973909458e-09,0.0009941598400473,-0.0126279406249523,0.0,0.0,0.0,-0.0073816641233861,60.0,0.1793001443147659,-0.0,-6.738707725162385e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.334303467767312e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.829477494349705e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,7.260018173838034e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.829473128775136e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,0.0004662672581616,287.47723388671875,294.1499938964844,287.54998779296875,285.8954467773437,288.0881042480469,287.5500183105469,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230666566546915e-09,0.000994577538222,-0.0127559127286076,0.0,0.0,0.0,-0.00740587990731,60.0,0.1792851388454437,-0.0,-6.74437146130913e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.334303467767312e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.829477494349705e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,7.260018173838034e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.829473128775136e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,0.0004662672581616,287.47723388671875,294.1499938964844,287.54998779296875,285.8954467773437,288.0881042480469,287.5500183105469,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230666566546915e-09,0.000994577538222,-0.0127559127286076,0.0,0.0,0.0,-0.00740587990731,60.0,0.1792851388454437,-0.0,-6.74437146130913e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.337896335637196e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.83326171990484e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,7.262812869157642e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,9.833257354330271e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0004664467705879,287.4747009277344,294.1499938964844,287.54998779296875,285.9070129394531,288.0787353515625,287.5500183105469,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275401004922742e-09,0.0009949601953849,-0.0128731094300746,0.0,0.0,0.0,-0.0074280574917793,60.0,0.1792642921209335,-0.0,-6.74956126545112e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.337896335637196e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.83326171990484e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,7.262812869157642e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,9.833257354330271e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0004664467705879,287.4747009277344,294.1499938964844,287.54998779296875,285.9070129394531,288.0787353515625,287.5500183105469,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275401004922742e-09,0.0009949601953849,-0.0128731094300746,0.0,0.0,0.0,-0.0074280574917793,60.0,0.1792642921209335,-0.0,-6.74956126545112e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,9.34099152800627e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.836520621320231e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,7.265219755936414e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.836516255745664e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.0004666013410314,287.47222900390625,294.1499938964844,287.54998779296875,285.9180603027344,288.069580078125,287.5500183105469,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313924855698815e-09,0.0009952895343303,-0.0129740349948406,0.0,0.0,0.0,-0.0074471547268331,60.0,0.1792350262403488,-0.0,-6.754032000344523e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,9.34099152800627e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.836520621320231e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,7.265219755936414e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.836516255745664e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.0004666013410314,287.47222900390625,294.1499938964844,287.54998779296875,285.9180603027344,288.069580078125,287.5500183105469,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313924855698815e-09,0.0009952895343303,-0.0129740349948406,0.0,0.0,0.0,-0.0074471547268331,60.0,0.1792350262403488,-0.0,-6.754032000344523e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,9.342483099317178e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,9.838091500569136e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,7.266380271175876e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.838087134994566e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,0.0004666758759412,287.47100830078125,294.1499938964844,287.54998779296875,285.92333984375,288.06500244140625,287.5500183105469,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954535635188,5.3324966664547455e-09,0.000995448208414,-0.0130226900801062,0.0,0.0,0.0,-0.0074563613161444,60.0,0.1792192459106445,-0.0,-6.756187787004819e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,9.34378185775131e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.83945865300484e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,7.267390174092725e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,9.839454287430272e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,0.0004667407483793,287.46978759765625,294.1499938964844,287.54998779296875,285.9284973144531,288.0605163574219,287.5500183105469,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955917485058,5.3486597373364475e-09,0.000995586393401,-0.0130650345236063,0.0,0.0,0.0,-0.0074643739499151,60.0,0.1792002320289611,-0.0,-6.758064330369963e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,9.34618801693432e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.8419921414461e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,7.269261550391093e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,9.841988503467292e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,0.0004668609471991,287.4673767089844,294.1499938964844,287.54998779296875,285.938232421875,288.0516052246094,287.5500183105469,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378604228667427e-09,0.000995842856355,-0.0131434816867113,0.0,0.0,0.0,-0.0074792206287384,60.0,0.1791588217020034,-0.0,-6.761541015976037e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,9.34618801693432e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.8419921414461e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,7.269261550391093e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,9.841988503467292e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,0.0004668609471991,287.4673767089844,294.1499938964844,287.54998779296875,285.938232421875,288.0516052246094,287.5500183105469,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378604228667427e-09,0.000995842856355,-0.0131434816867113,0.0,0.0,0.0,-0.0074792206287384,60.0,0.1791588217020034,-0.0,-6.761541015976037e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,9.348022285848856e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.843923908192664e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,7.270688365679234e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,9.843920270213856e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,0.0004669525951612,287.4649658203125,294.1499938964844,287.54998779296875,285.9472045898437,288.0428771972656,287.5500183105469,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.401428637696881e-09,0.000996037852019,-0.0132032772526144,0.0,0.0,0.0,-0.0074905343353748,60.0,0.1791071891784668,-0.0,-6.764192050923158e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,9.348022285848856e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.843923908192664e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,7.270688365679234e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,9.843920270213856e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,0.0004669525951612,287.4649658203125,294.1499938964844,287.54998779296875,285.9472045898437,288.0428771972656,287.5500183105469,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.401428637696881e-09,0.000996037852019,-0.0132032772526144,0.0,0.0,0.0,-0.0074905343353748,60.0,0.1791071891784668,-0.0,-6.764192050923158e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.349493484478444e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.845472959568724e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,7.271832146216184e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.845469321589916e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0004670260532293,287.4626159667969,294.1499938964844,287.54998779296875,285.955322265625,288.0342712402344,287.5500183105469,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.4197228926966545e-09,0.0009961945470422,-0.0132512049749493,0.0,0.0,0.0,-0.0074996054172515,60.0,0.1790488809347152,-0.0,-6.766317284245815e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.349493484478444e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.845472959568724e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54986572265625,0.0,0.0,7.271832146216184e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.845469321589916e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0004670260532293,287.4626159667969,294.1499938964844,287.54998779296875,285.955322265625,288.0342712402344,287.5500183105469,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.4197228926966545e-09,0.0009961945470422,-0.0132512049749493,0.0,0.0,0.0,-0.0074996054172515,60.0,0.1790488809347152,-0.0,-6.766317284245815e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.350454638479276e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.846485045272856e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5471496582031,0.0,0.0,7.27257938706316e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.84648140729405e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,0.0004670741036534,287.4602966308594,294.1499938964844,287.54998779296875,285.9625549316406,288.0258178710937,287.54998779296875,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.4316680042632015e-09,0.0009962965268641,-0.013282498344779,0.0,0.0,0.0,-0.0075055263005197,60.0,0.1789814680814743,-0.0,-6.767704974208756e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
