time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354840,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.350454638479276e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.846485045272856e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5471496582031,0.0,0.0,7.27257938706316e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.84648140729405e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,0.0004670741036534,287.4602966308594,294.1499938964844,287.54998779296875,285.9625549316406,288.0258178710937,287.54998779296875,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.4316680042632015e-09,0.0009962965268641,-0.013282498344779,0.0,0.0,0.0,-0.0075055263005197,60.0,0.1789814680814743,-0.0,-6.767704974208756e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,9.350632899440824e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,9.846672764979304e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,7.272718357853591e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,9.846668399404734e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,0.0004670829803217,287.4591369628906,294.1499938964844,287.54998779296875,285.9657897949219,288.02166748046875,287.54998779296875,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963206248357,5.433869354476428e-09,0.0009963151533156,-0.0132882660254836,0.0,0.0,0.0,-0.0075066168792545,60.0,0.1789422035217285,-0.0,-6.767960769593628e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.350826439913362e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.8468764917925e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,7.272868970176205e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.846872853813692e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,0.0004670926718972,287.4579772949219,294.1499938964844,287.54998779296875,285.96875,288.0175170898437,287.54998779296875,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963411139324,5.436266548031199e-09,0.0009963356424123,-0.0132945459336042,0.0,0.0,0.0,-0.0075078052468597,60.0,0.1789031326770782,-0.0,-6.768239302346046e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,9.350703476229684e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,9.846746979746968e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,7.272772927535698e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.8467426141724e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.000467086530989,287.4557189941406,294.1499938964844,287.54998779296875,285.973876953125,288.00933837890625,287.54998779296875,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434703354012527e-09,0.0009963226038962,-0.013290449976921,0.0,0.0,0.0,-0.0075070317834615,60.0,0.1788162440061569,-0.0,-6.768058113948427e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,9.350703476229684e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,9.846746979746968e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,7.272772927535698e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.8467426141724e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.000467086530989,287.4557189941406,294.1499938964844,287.54998779296875,285.973876953125,288.00933837890625,287.54998779296875,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434703354012527e-09,0.0009963226038962,-0.013290449976921,0.0,0.0,0.0,-0.0075070317834615,60.0,0.1788162440061569,-0.0,-6.768058113948427e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.34991257963702e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.845914610195904e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,7.272158109117299e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.845910244621336e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,0.0004670470370911,287.4534606933594,294.1499938964844,287.54998779296875,285.97784423828125,288.0013122558594,287.54998779296875,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.424824589539412e-09,0.0009962379699572,-0.0132645703852176,0.0,0.0,0.0,-0.0075021334923803,60.0,0.1787170469760894,-0.0,-6.766909876887439e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.34991257963702e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.845914610195904e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,7.272158109117299e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.845910244621336e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,0.0004670470370911,287.4534606933594,294.1499938964844,287.54998779296875,285.97784423828125,288.0013122558594,287.54998779296875,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.424824589539412e-09,0.0009962379699572,-0.0132645703852176,0.0,0.0,0.0,-0.0075021334923803,60.0,0.1787170469760894,-0.0,-6.766909876887439e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.34870186029002e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.84463913482614e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,7.271215872606263e-05,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,9.844635496847332e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,0.0004669865593314,287.4512634277344,294.1499938964844,287.54998779296875,285.97967529296875,287.9934387207031,287.54998779296875,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961142204701,5.409706460568486e-09,0.0009961088653653,-0.0132249640300869,0.0,0.0,0.0,-0.0074946396052837,60.0,0.1786091178655624,-0.0,-6.765154125787376e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.34870186029002e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.84463913482614e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,7.271215872606263e-05,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,9.844635496847332e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,0.0004669865593314,287.4512634277344,294.1499938964844,287.54998779296875,285.97967529296875,287.9934387207031,287.54998779296875,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961142204701,5.409706460568486e-09,0.0009961088653653,-0.0132249640300869,0.0,0.0,0.0,-0.0074946396052837,60.0,0.1786091178655624,-0.0,-6.765154125787376e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.347186278318986e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.843042789725588e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,7.270037167472765e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.84303915174678e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,0.0004669108311645,287.4490661621094,294.1499938964844,287.54998779296875,285.9786071777344,287.98565673828125,287.54998779296875,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792257031762e-09,0.000995947048068,-0.0131754130125045,0.0,0.0,0.0,-0.0074852625839412,60.0,0.1784936189651489,-0.0,-6.762957127648407e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.347186278318986e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.843042789725588e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,7.270037167472765e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.84303915174678e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,0.0004669108311645,287.4490661621094,294.1499938964844,287.54998779296875,285.9786071777344,287.98565673828125,287.54998779296875,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792257031762e-09,0.000995947048068,-0.0131754130125045,0.0,0.0,0.0,-0.0074852625839412,60.0,0.1784936189651489,-0.0,-6.762957127648407e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.346292790723965e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,9.842102008406071e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,7.26934231352061e-05,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.842098370427266e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,0.0004668662149924,287.447998046875,294.1499938964844,287.54998779296875,285.9770202636719,287.9818420410156,287.54998779296875,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958570590242,5.379644729686106e-09,0.0009958517039194,-0.0131462085992097,0.0,0.0,0.0,-0.0074797361157834,60.0,0.178432747721672,-0.0,-6.761662518783852e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.345350554212928e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,9.84111029538326e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.268609624588862e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,9.841106657404453e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,0.0004668191832024,287.4469299316406,294.1499938964844,287.54998779296875,285.9748229980469,287.9780578613281,287.54998779296875,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957565926015,5.3678967937287325e-09,0.0009957511210814,-0.0131154311820864,0.0,0.0,0.0,-0.0074739116244018,60.0,0.1783707737922668,-0.0,-6.760298276731191e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.343290730612352e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,9.83894060482271e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.267007458722219e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.838936966843904e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,0.0004667162720579,287.4447937011719,294.1499938964844,287.54998779296875,285.96856689453125,287.9705810546875,287.54998779296875,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.0074611748568713,60.0,0.178243339061737,-0.0,-6.757314707783736e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.343290730612352e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,9.83894060482271e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.267007458722219e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.838936966843904e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,0.0004667162720579,287.4447937011719,294.1499938964844,287.54998779296875,285.96856689453125,287.9705810546875,287.54998779296875,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.0074611748568713,60.0,0.178243339061737,-0.0,-6.757314707783736e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262451171875,0.0,0.0,9.340961696580052e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.836487879510968e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,7.265195745276287e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.836484241532162e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,0.0004665999440476,287.44268798828125,294.1499938964844,287.54998779296875,285.9600830078125,287.9632263183594,287.54998779296875,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952831314876,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1781104952096939,-0.0,-6.753942471959817e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262451171875,0.0,0.0,9.340961696580052e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.836487879510968e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,7.265195745276287e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.836484241532162e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,0.0004665999440476,287.44268798828125,294.1499938964844,287.54998779296875,285.9600830078125,287.9632263183594,287.54998779296875,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952831314876,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1781104952096939,-0.0,-6.753942471959817e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,9.33838964556344e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.83377976808697e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,7.263195584528148e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.833776130108164e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,0.0004664714506361,287.44061279296875,294.1499938964844,287.54998779296875,285.9495544433594,287.9559936523437,287.54998779296875,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.1779728084802627,-0.0,-6.750220649109906e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,9.33838964556344e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.83377976808697e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,7.263195584528148e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.833776130108164e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,0.0004664714506361,287.44061279296875,294.1499938964844,287.54998779296875,285.9495544433594,287.9559936523437,287.54998779296875,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.1779728084802627,-0.0,-6.750220649109906e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.335576032754034e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,9.830816270550712e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,7.261006976477802e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,9.830812632571906e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,0.0004663309082388,287.4385681152344,294.1499938964844,287.54998779296875,285.9372253417969,287.94891357421875,287.54998779296875,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.1778302937746048,-0.0,-6.746149949776736e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.335576032754034e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,9.830816270550712e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,7.261006976477802e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,9.830812632571906e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,0.0004663309082388,287.4385681152344,294.1499938964844,287.54998779296875,285.9372253417969,287.94891357421875,287.54998779296875,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.1778302937746048,-0.0,-6.746149949776736e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.334049536846578e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.8292097391095e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,7.259819540195167e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,9.829206101130694e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,0.0004662546853069,287.43756103515625,294.1499938964844,287.54998779296875,285.93048095703125,287.9454345703125,287.54998779296875,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945514611899,5.226972188410173e-09,0.0009945462225005,-0.0127462334930896,0.0,0.0,0.0,-0.0074040498584508,60.0,0.1777567267417907,-0.0,-6.743943004039465e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,9.332488116342574e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.827564645092934e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,7.25860518286936e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.827561007114129e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0004661766870412,287.43658447265625,294.1499938964844,287.54998779296875,285.92333984375,287.94195556640625,287.54998779296875,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943847544491,5.2074988765582475e-09,0.0009943796321749,-0.0126952165737748,0.0,0.0,0.0,-0.0073943957686424,60.0,0.1776823848485946,-0.0,-6.74168489922522e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,9.329245949629694e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.82415076578036e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.256083335960284e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.824147127801552e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,0.0004660147242248,287.4346008300781,294.1499938964844,287.54998779296875,285.9080810546875,287.93511962890625,287.54998779296875,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080985302164e-09,0.0009940341114997,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.1775314658880233,-0.0,-6.736998869882882e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,9.329245949629694e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.82415076578036e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.256083335960284e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.824147127801552e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,0.0004660147242248,287.4346008300781,294.1499938964844,287.54998779296875,285.9080810546875,287.93511962890625,287.54998779296875,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080985302164e-09,0.0009940341114997,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.1775314658880233,-0.0,-6.736998869882882e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,9.325805149273948e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.820527338888496e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,7.253407238749787e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.820523700909688e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,0.0004658428952097,287.4326171875,294.1499938964844,287.54998779296875,285.8916931152344,287.92840576171875,287.54998779296875,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769564718008,0.0,0.0,0.0,-0.0073530958034098,60.0,0.1773766726255417,-0.0,-6.73202720236077e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,9.325805149273948e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.820527338888496e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,7.253407238749787e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.820523700909688e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,0.0004658428952097,287.4326171875,294.1499938964844,287.54998779296875,285.8916931152344,287.92840576171875,287.54998779296875,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769564718008,0.0,0.0,0.0,-0.0073530958034098,60.0,0.1773766726255417,-0.0,-6.73202720236077e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.322155528934672e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.816684178076684e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,7.250568887684494e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.816680540097876e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,0.0004656605888158,287.4306945800781,294.1499938964844,287.54998779296875,285.8743896484375,287.9218139648437,287.54998779296875,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078690801241237e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.1772178411483764,-0.0,-6.7267563963469e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.322155528934672e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.816684178076684e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,7.250568887684494e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.816680540097876e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,0.0004656605888158,287.4306945800781,294.1499938964844,287.54998779296875,285.8743896484375,287.9218139648437,287.54998779296875,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078690801241237e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.1772178411483764,-0.0,-6.7267563963469e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.318360389443114e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.812687494559214e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,7.24761703168042e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.812683856580406e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,0.0004654710064642,287.4288024902344,294.1499938964844,287.54998779296875,285.8564147949219,287.9153747558594,287.54998779296875,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.03137931318065e-09,0.0009928736835718,-0.0122338077053427,0.0,0.0,0.0,-0.0073070861399173,60.0,0.177056074142456,-0.0,-6.721277401311454e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.318360389443114e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.812687494559214e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,7.24761703168042e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.812683856580406e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,0.0004654710064642,287.4288024902344,294.1499938964844,287.54998779296875,285.8564147949219,287.9153747558594,287.54998779296875,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.03137931318065e-09,0.0009928736835718,-0.0122338077053427,0.0,0.0,0.0,-0.0073070861399173,60.0,0.177056074142456,-0.0,-6.721277401311454e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.316395153291523e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.810617484617978e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,7.24608835298568e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.810614574234933e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.000465372839244,287.4278564453125,294.1499938964844,287.54998779296875,285.84722900390625,287.9122009277344,287.54998779296875,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926691418513,5.006881131919272e-09,0.0009926641359925,-0.0121696246787905,0.0,0.0,0.0,-0.0072949407622218,60.0,0.1769738346338272,-0.0,-6.7184409147103e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.31441318243742e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.80853073997423e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,7.244546577567235e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,9.808527101995423e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,0.0004652738280128,287.42694091796875,294.1499938964844,287.54998779296875,285.83795166015625,287.9090270996094,287.54998779296875,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924577316269,4.982175116907683e-09,0.0009924528421834,-0.0121048986911773,0.0,0.0,0.0,-0.007282692939043,60.0,0.1768912076950073,-0.0,-6.715580980198865e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.310397581430152e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.804302681004629e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,7.241423736559227e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,9.80429904302582e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,0.0004650732735171,287.4250793457031,294.1499938964844,287.54998779296875,285.8192749023437,287.9028015136719,287.54998779296875,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737712666392,0.0,0.0,0.0,-0.0072578811086714,60.0,0.1767250150442123,-0.0,-6.709789346359686e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.310397581430152e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.804302681004629e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,7.241423736559227e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,9.80429904302582e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,0.0004650732735171,287.4250793457031,294.1499938964844,287.54998779296875,285.8192749023437,287.9028015136719,287.54998779296875,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737712666392,0.0,0.0,0.0,-0.0072578811086714,60.0,0.1767250150442123,-0.0,-6.709789346359686e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,9.306285210186616e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.799971303436904e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,7.23822449799627e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,9.799967665458098e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,0.0004648678295779,287.4232482910156,294.1499938964844,287.54998779296875,285.8005676269531,287.8966979980469,287.54998779296875,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.0118394531309604,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1765569150447845,-0.0,-6.703859867229768e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,9.306285210186616e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.799971303436904e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,7.23822449799627e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,9.799967665458098e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,0.0004648678295779,287.4232482910156,294.1499938964844,287.54998779296875,285.8005676269531,287.8966979980469,287.54998779296875,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.0118394531309604,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1765569150447845,-0.0,-6.703859867229768e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.302140824729575e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.795606456464157e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,7.235001248773187e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.795603546081112e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,0.0004646607849281,287.42144775390625,294.1499938964844,287.54998779296875,285.7820739746094,287.89068603515625,287.54998779296875,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041077464818,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1763880252838134,-0.0,-6.697887044992967e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.302140824729575e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.795606456464157e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,7.235001248773187e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.795603546081112e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,0.0004646607849281,287.42144775390625,294.1499938964844,287.54998779296875,285.7820739746094,287.89068603515625,287.54998779296875,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041077464818,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1763880252838134,-0.0,-6.697887044992967e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
