time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357180,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.2979971668683e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.791243792278692e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,7.231778727145866e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,9.791240154299884e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,0.0004644538275897,287.4197082519531,294.1499938964844,287.54998779296875,285.7640380859375,287.88482666015625,287.54998779296875,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.0071812523528933,60.0,0.1762190610170364,-0.0,-6.691919196555318e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.2979971668683e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.791243792278692e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,7.231778727145866e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,9.791240154299884e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,0.0004644538275897,287.4197082519531,294.1499938964844,287.54998779296875,285.7640380859375,287.88482666015625,287.54998779296875,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.0071812523528933,60.0,0.1762190610170364,-0.0,-6.691919196555318e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,9.295943164033817e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,9.789080650079995e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,7.230180926853791e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.789077012101188e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,0.0004643512365873,287.4188232421875,294.1499938964844,287.54998779296875,285.7552490234375,287.8819274902344,287.54998779296875,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.751946391934325e-09,0.0009904842590913,-0.0115017155185341,0.0,0.0,0.0,-0.0071685588918626,60.0,0.17613485455513,-0.0,-6.68896120714635e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,9.29389861994423e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.78692769422196e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,7.22859040251933e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,9.786924056243151e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,0.0004642491112463,287.4179382324219,294.1499938964844,287.54998779296875,285.7466735839844,287.8790588378906,287.54998779296875,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990271102637,4.726462776716289e-09,0.0009902664460241,-0.0114349499344825,0.0,0.0,0.0,-0.0071559259667992,60.0,0.1760508269071579,-0.0,-6.68601813913483e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,9.289857553085312e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.782671986613424e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,7.225447916425765e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.782669076230376e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,0.0004640472470782,287.4162292480469,294.1499938964844,287.54998779296875,285.73016357421875,287.87335205078125,287.54998779296875,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029861822724,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1758835315704345,-0.0,-6.680202346842634e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,9.289857553085312e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.782671986613424e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,7.225447916425765e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.782669076230376e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,0.0004640472470782,287.4162292480469,294.1499938964844,287.54998779296875,285.73016357421875,287.87335205078125,287.54998779296875,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029861822724,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1758835315704345,-0.0,-6.680202346842634e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.285945998271929e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,9.778553067008032e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,7.222405110951513e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.778550156624988e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,0.0004638518730644,287.4145202636719,294.1499938964844,287.54998779296875,285.7148132324219,287.86773681640625,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336736007237e-09,0.0009894185932353,-0.0111752413213253,0.0,0.0,0.0,-0.0071067842654883,60.0,0.1757184416055679,-0.0,-6.67457555891815e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.285945998271929e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,9.778553067008032e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,7.222405110951513e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.778550156624988e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,0.0004638518730644,287.4145202636719,294.1499938964844,287.54998779296875,285.7148132324219,287.86773681640625,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336736007237e-09,0.0009894185932353,-0.0111752413213253,0.0,0.0,0.0,-0.0071067842654883,60.0,0.1757184416055679,-0.0,-6.67457555891815e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.282179235015064e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.774586942512542e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,7.219475810416043e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.774583304533736e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,0.0004636637168005,287.412841796875,294.1499938964844,287.54998779296875,285.7008056640625,287.8622436523437,287.54998779296875,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890218498185,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.1755559295415878,-0.0,-6.669159091643452e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.282179235015064e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.774586942512542e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,7.219475810416043e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.774583304533736e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,0.0004636637168005,287.412841796875,294.1499938964844,287.54998779296875,285.7008056640625,287.8622436523437,287.54998779296875,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890218498185,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.1755559295415878,-0.0,-6.669159091643452e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.27862638491206e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.770844917511567e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,7.216712401714176e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.770842007128522e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,0.0004634862707462,287.4111633300781,294.1499938964844,287.54998779296875,285.6883850097656,287.8567810058594,287.54998779296875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1753964126110077,-0.0,-6.664052421001544e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.27862638491206e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.770844917511567e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,7.216712401714176e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.770842007128522e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,0.0004634862707462,287.4111633300781,294.1499938964844,287.54998779296875,285.6883850097656,287.8567810058594,287.54998779296875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1753964126110077,-0.0,-6.664052421001544e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.276992932427676e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.769124881131576e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,7.21544201951474e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.769121970748527e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0004634046636056,287.4103698730469,294.1499938964844,287.54998779296875,285.6828308105469,287.8541259765625,287.54998779296875,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884688770398,4.515735341215077e-09,0.0009884643368422,-0.0108828470110893,0.0,0.0,0.0,-0.007051458582282,60.0,0.1753199100494384,-0.0,-6.661704787802591e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.275403135688975e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.767450683284552e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,7.214205106720328e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,9.767447772901504e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0004633252392522,287.4095458984375,294.1499938964844,287.54998779296875,285.6777648925781,287.8515014648437,287.54998779296875,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.495913863422629e-09,0.000988294952549,-0.0108309146016836,0.0,0.0,0.0,-0.0070416331291198,60.0,0.1752443015575409,-0.0,-6.659419682364387e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.272386523662136e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,9.764274000190198e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,7.211858610389754e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.764271089807151e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0004631745396181,287.4079284667969,294.1499938964844,287.54998779296875,285.669189453125,287.84625244140625,287.54998779296875,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458308389132526e-09,0.0009879730641841,-0.0107323871925473,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1750959753990173,-0.0,-6.655086082218986e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.272386523662136e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,9.764274000190198e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,7.211858610389754e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.764271089807151e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0004631745396181,287.4079284667969,294.1499938964844,287.54998779296875,285.669189453125,287.84625244140625,287.54998779296875,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458308389132526e-09,0.0009879730641841,-0.0107323871925473,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1750959753990173,-0.0,-6.655086082218986e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.269754809793084e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.761502587934956e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,7.209811883512884e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.76149967755191e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,0.0004630431067198,287.4063415527344,294.1499938964844,287.54998779296875,285.6628723144531,287.8411560058594,287.54998779296875,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425500410576433e-09,0.0009876926196739,-0.0106464298442006,0.0,0.0,0.0,-0.0070067248307168,60.0,0.1749545633792877,-0.0,-6.651306705407478e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.269754809793084e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.761502587934956e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,7.209811883512884e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.76149967755191e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,0.0004630431067198,287.4063415527344,294.1499938964844,287.54998779296875,285.6628723144531,287.8411560058594,287.54998779296875,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425500410576433e-09,0.0009876926196739,-0.0106464298442006,0.0,0.0,0.0,-0.0070067248307168,60.0,0.1749545633792877,-0.0,-6.651306705407478e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.267478890251368e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.759105887496844e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,7.208041643025354e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.759102977113798e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,0.000462929427158,287.40478515625,294.1499938964844,287.54998779296875,285.6590576171875,287.8360900878906,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397122665977804e-09,0.0009874498937278,-0.0105720795691013,0.0,0.0,0.0,-0.0069926562719047,60.0,0.1748197376728058,-0.0,-6.648038919365717e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.267478890251368e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.759105887496844e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,7.208041643025354e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.759102977113798e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,0.000462929427158,287.40478515625,294.1499938964844,287.54998779296875,285.6590576171875,287.8360900878906,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397122665977804e-09,0.0009874498937278,-0.0105720795691013,0.0,0.0,0.0,-0.0069926562719047,60.0,0.1748197376728058,-0.0,-6.648038919365717e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.265714470529927e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.757248335517944e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,7.206669397419319e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.757245425134896e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0004628413007594,287.4032287597656,294.1499938964844,287.54998779296875,285.657958984375,287.8311767578125,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098726619035,4.375123818789461e-09,0.0009872618829831,-0.0105144428089261,0.0,0.0,0.0,-0.0069817509502172,60.0,0.1746948063373565,-0.0,-6.645505834512734e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.265714470529927e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.757248335517944e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,7.206669397419319e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.757245425134896e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0004628413007594,287.4032287597656,294.1499938964844,287.54998779296875,285.657958984375,287.8311767578125,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098726619035,4.375123818789461e-09,0.0009872618829831,-0.0105144428089261,0.0,0.0,0.0,-0.0069817509502172,60.0,0.1746948063373565,-0.0,-6.645505834512734e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.2649512225762e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,9.756444342201576e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,7.206075679278001e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.75644143181853e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,0.0004628031747415,287.4024658203125,294.1499938964844,287.54998779296875,285.65850830078125,287.8287353515625,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871850488707,4.3656038783979065e-09,0.0009871806250885,-0.0104894982650876,0.0,0.0,0.0,-0.0069770324043929,60.0,0.1746343970298767,-0.0,-6.644409467071456e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.264350956073032e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.755811333889142e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,7.20560856279917e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.755809151101856e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,0.0004627731686923,287.4017028808594,294.1499938964844,287.54998779296875,285.6598205566406,287.8262939453125,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871209040284,4.358109872981686e-09,0.0009871165966615,-0.0104698641225695,0.0,0.0,0.0,-0.0069733173586428,60.0,0.1745770424604416,-0.0,-6.643546868190242e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.26349384826608e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.754909842740744e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,7.204942812677473e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.7549069323577e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.0004627303860615,287.40020751953125,294.1499938964844,287.54998779296875,285.6648254394531,287.821533203125,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870291687548,4.347417981165336e-09,0.0009870247449725,-0.0104418518021702,0.0,0.0,0.0,-0.0069680148735642,60.0,0.1744690686464309,-0.0,-6.642316208171907e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.26349384826608e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.754909842740744e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,7.204942812677473e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.7549069323577e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.0004627303860615,287.40020751953125,294.1499938964844,287.54998779296875,285.6648254394531,287.821533203125,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870291687548,4.347417981165336e-09,0.0009870247449725,-0.0104418518021702,0.0,0.0,0.0,-0.0069680148735642,60.0,0.1744690686464309,-0.0,-6.642316208171907e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.2631446023006e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.754541679285468e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,7.204670691862702e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.75453876890242e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,0.0004627129528671,287.39874267578125,294.1499938964844,287.54998779296875,285.6732788085937,287.8168334960937,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343044590626732e-09,0.0009869873756542,-0.0104303928092122,0.0,0.0,0.0,-0.0069658467546105,60.0,0.1743706315755844,-0.0,-6.641813143914987e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.2631446023006e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.754541679285468e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,7.204670691862702e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.75453876890242e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,0.0004627129528671,287.39874267578125,294.1499938964844,287.54998779296875,285.6732788085937,287.8168334960937,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343044590626732e-09,0.0009869873756542,-0.0104303928092122,0.0,0.0,0.0,-0.0069658467546105,60.0,0.1743706315755844,-0.0,-6.641813143914987e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.2631446023006e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.754540951689704e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,7.204669964266941e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.75453876890242e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004627129237633,287.39727783203125,294.1499938964844,287.54998779296875,285.6834716796875,287.812255859375,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869872592389,-0.0104303248226642,0.0,0.0,0.0,-0.006965834647417,60.0,0.1742820888757705,-0.0,-6.64180959120131e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.2631446023006e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.754540951689704e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,7.204669964266941e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.75453876890242e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004627129237633,287.39727783203125,294.1499938964844,287.54998779296875,285.6834716796875,287.812255859375,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869872592389,-0.0104303248226642,0.0,0.0,0.0,-0.006965834647417,60.0,0.1742820888757705,-0.0,-6.64180959120131e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.26314532989636e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.754542406881228e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,7.204670691862702e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.754539496498182e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,0.0004627129819709,287.3958435058594,294.1499938964844,287.54998779296875,285.69366455078125,287.8077697753906,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1741955578327179,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.26314532989636e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.754542406881228e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,7.204670691862702e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.754539496498182e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,0.0004627129819709,287.3958435058594,294.1499938964844,287.54998779296875,285.69366455078125,287.8077697753906,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1741955578327179,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.263146057492122e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.754542406881228e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,7.204671419458464e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.754540224093944e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,0.0004627130110748,287.3951416015625,294.1499938964844,287.54998779296875,285.6987609863281,287.8055419921875,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009507579154e-09,0.0009869872592389,-0.0104303006082773,0.0,0.0,0.0,-0.0069658304564654,60.0,0.1741527765989303,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,9.263146785087883e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.75454313447699e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,7.204672147054225e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.754540951689704e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.0004627130401786,287.3944396972656,294.1499938964844,287.54998779296875,285.703857421875,287.8033447265625,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1741099655628204,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.263148240279406e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.754544589668512e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,7.204672874649987e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,9.754542406881228e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,0.0004627131274901,287.3930358886719,294.1499938964844,287.54998779296875,285.71405029296875,287.7989501953125,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1740245670080185,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.263148240279406e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.754544589668512e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,7.204672874649987e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,9.754542406881228e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,0.0004627131274901,287.3930358886719,294.1499938964844,287.54998779296875,285.71405029296875,287.7989501953125,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1740245670080185,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.263148967875168e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,9.754546044860037e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,7.204673602245748e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,9.75454313447699e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0004627131565939,287.3922424316406,294.1499938964844,287.54998779296875,285.7197570800781,287.7965393066406,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1739770323038101,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.263149695470928e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.754546772455797e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,7.20467432984151e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.754543862072752e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,0.0004627132148016,287.3916320800781,294.1499938964844,287.54998779296875,285.7242431640625,287.7946472167969,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1739397943019867,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
