time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359460,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.263151150662452e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.75454822764732e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,7.204675057437271e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.754545317264274e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,0.0004627132730092,287.3902893066406,294.1499938964844,287.54998779296875,285.73443603515625,287.7904052734375,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1738553643226623,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.263151150662452e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.75454822764732e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,7.204675057437271e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.754545317264274e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,0.0004627132730092,287.3902893066406,294.1499938964844,287.54998779296875,285.73443603515625,287.7904052734375,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1738553643226623,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.263152605853976e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.754549682838842e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.204676512628794e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.754546772455797e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,0.0004627133603207,287.3889465332031,294.1499938964844,287.54998779296875,285.74462890625,287.7862854003906,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1737711131572723,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.263152605853976e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.754549682838842e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.204676512628794e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.754546772455797e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,0.0004627133603207,287.3889465332031,294.1499938964844,287.54998779296875,285.74462890625,287.7862854003906,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1737711131572723,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.263153333449736e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.754550410434604e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,7.204677240224555e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.754547500051558e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,0.0004627133894246,287.3882751464844,294.1499938964844,287.54998779296875,285.7497253417969,287.7842712402344,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1737290322780609,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.263154061045498e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,9.754551138030364e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,7.204677967820317e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.75454822764732e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,0.0004627134476322,287.3876342773437,294.1499938964844,287.54998779296875,285.7547912597656,287.78228759765625,287.54998779296875,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1736869663000106,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.26315551623702e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.754552593221888e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,7.204678695416078e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.754549682838842e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,0.0004627135058399,287.3863525390625,294.1499938964844,287.54998779296875,285.7649841308594,287.7783203125,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173602893948555,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.26315551623702e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.754552593221888e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,7.204678695416078e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.754549682838842e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,0.0004627135058399,287.3863525390625,294.1499938964844,287.54998779296875,285.7649841308594,287.7783203125,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173602893948555,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,9.263156971428543e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.754554048413412e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,7.20467942301184e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.754551865626128e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,0.0004627135931514,287.38507080078125,294.1499938964844,287.54998779296875,285.775146484375,287.7744445800781,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1735188961029052,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,9.263156971428543e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.754554048413412e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,7.20467942301184e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.754551865626128e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,0.0004627135931514,287.38507080078125,294.1499938964844,287.54998779296875,285.775146484375,287.7744445800781,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1735188961029052,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.263158426620066e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.754555503604934e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,7.204680878203362e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.75455332081765e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,0.000462713651359,287.3838195800781,294.1499938964844,287.54998779296875,285.7853088378906,287.7706604003906,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734349727630615,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.263158426620066e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.754555503604934e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,7.204680878203362e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.75455332081765e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,0.000462713651359,287.3838195800781,294.1499938964844,287.54998779296875,285.7853088378906,287.7706604003906,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734349727630615,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.263159881811588e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,9.754556958796456e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,7.204681605799124e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.754554048413412e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,0.0004627137386705,287.3825988769531,294.1499938964844,287.54998779296875,285.79547119140625,287.7669372558594,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1733511239290237,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.263159881811588e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,9.754556958796456e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,7.204681605799124e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.754554048413412e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,0.0004627137386705,287.3825988769531,294.1499938964844,287.54998779296875,285.79547119140625,287.7669372558594,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1733511239290237,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.26316060940735e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.754557686392218e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,7.204682333394885e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,9.754554776009172e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,0.0004627137677744,287.3819885253906,294.1499938964844,287.54998779296875,285.8005676269531,287.7651062011719,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1733092367649078,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.263161337003112e-05,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.75455841398798e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,7.204683060990646e-05,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.754555503604934e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,0.0004627137968782,287.3813781738281,294.1499938964844,287.54998779296875,285.8056335449219,287.7632751464844,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1732673496007919,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.263162064598872e-05,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,9.754559869179502e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,7.204683788586408e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.754556958796456e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,0.0004627138841897,287.38018798828125,294.1499938964844,287.54998779296875,285.8157958984375,287.7596740722656,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731836199760437,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.263162064598872e-05,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,9.754559869179502e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,7.204683788586408e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.754556958796456e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,0.0004627138841897,287.38018798828125,294.1499938964844,287.54998779296875,285.8157958984375,287.7596740722656,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731836199760437,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,9.263163519790396e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.754560596775264e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,7.204684516182169e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.75455841398798e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0004627139132935,287.3794250488281,294.1499938964844,287.54998779296875,285.8222961425781,287.7574157714844,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731300801038742,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.263163519790396e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.754560596775264e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,7.204685243777931e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.75455841398798e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,0.0004627139423973,287.3789978027344,294.1499938964844,287.54998779296875,285.8259582519531,287.7561340332031,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730999648571014,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.26316497498192e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.754562051966786e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,7.204685971373692e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.754559869179502e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.000462714000605,287.3778381347656,294.1499938964844,287.54998779296875,285.83612060546875,287.752685546875,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730163544416427,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.26316497498192e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.754562051966786e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,7.204685971373692e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.754559869179502e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.000462714000605,287.3778381347656,294.1499938964844,287.54998779296875,285.83612060546875,287.752685546875,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730163544416427,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.263166430173442e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.754563507158308e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,7.204686698969454e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,9.754561324371024e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0004627140879165,287.3766784667969,294.1499938964844,287.54998779296875,285.84625244140625,287.749267578125,287.54998779296875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.17293281853199,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.263166430173442e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.754563507158308e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,7.204686698969454e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,9.754561324371024e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0004627140879165,287.3766784667969,294.1499938964844,287.54998779296875,285.84625244140625,287.749267578125,287.54998779296875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.17293281853199,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.263167157769205e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.75456423475407e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,7.204687426565215e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.754562051966786e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,0.0004627141170203,287.3761291503906,294.1499938964844,287.54998779296875,285.851318359375,287.7475891113281,287.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728910654783249,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,9.263167885364965e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.754564962349832e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,7.204688154160976e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.754562779562548e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,0.0004627141461241,287.37554931640625,294.1499938964844,287.54998779296875,285.8564147949219,287.74591064453125,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728493422269821,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.263168612960726e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.754566417541356e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,7.204688881756738e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.75456423475407e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,0.0004627142043318,287.3744506835937,294.1499938964844,287.54998779296875,285.8665466308594,287.7426147460937,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727659106254577,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.263168612960726e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.754566417541356e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,7.204688881756738e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.75456423475407e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,0.0004627142043318,287.3744506835937,294.1499938964844,287.54998779296875,285.8665466308594,287.7426147460937,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727659106254577,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.263170068152248e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.754567145137116e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,7.204689609352499e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.754564962349832e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0004627142625395,287.37335205078125,294.1499938964844,287.54998779296875,285.8766784667969,287.7393798828125,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.172682523727417,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.263170068152248e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.754567145137116e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,7.204689609352499e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.754564962349832e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0004627142625395,287.37335205078125,294.1499938964844,287.54998779296875,285.8766784667969,287.7393798828125,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.172682523727417,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.263171523343772e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.75456860032864e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,7.204691064544022e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.754566417541356e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.000462714349851,287.37225341796875,294.1499938964844,287.54998779296875,285.8868103027344,287.7362060546875,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.172599196434021,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.263171523343772e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.75456860032864e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,7.204691064544022e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.754566417541356e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.000462714349851,287.37225341796875,294.1499938964844,287.54998779296875,285.8868103027344,287.7362060546875,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.172599196434021,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,9.263172250939532e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.754570055520162e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.204691792139784e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.754567872732878e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004627144080586,287.3712158203125,294.1499938964844,287.54998779296875,285.8969421386719,287.73309326171875,287.54998779296875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725159287452697,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,9.263172250939532e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.754570055520162e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,7.204691792139784e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.754567872732878e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004627144080586,287.3712158203125,294.1499938964844,287.54998779296875,285.8969421386719,287.73309326171875,287.54998779296875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725159287452697,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.263172978535296e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.754570783115923e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,7.204691792139784e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.75456860032864e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.0004627144371625,287.37066650390625,294.1499938964844,287.54998779296875,285.9020080566406,287.7315368652344,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724743247032165,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.263173706131056e-05,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.754571510711683e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,7.204692519735545e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.7545693279244e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,0.0004627144662663,287.3701477050781,294.1499938964844,287.54998779296875,285.9070739746094,287.7300109863281,287.54998779296875,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724327206611633,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.26317516132258e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.754572238307446e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,7.204693247331306e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.754570055520162e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0004627145244739,287.3691101074219,294.1499938964844,287.54998779296875,285.91717529296875,287.7269897460937,287.54998779296875,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723495423793792,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.26317516132258e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.754572238307446e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,7.204693247331306e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.754570055520162e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0004627145244739,287.3691101074219,294.1499938964844,287.54998779296875,285.91717529296875,287.7269897460937,287.54998779296875,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723495423793792,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.26317588891834e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.754572965903208e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,7.204693974927068e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.754571510711683e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0004627145826816,287.3683776855469,294.1499938964844,287.54998779296875,285.9244689941406,287.724853515625,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722896993160247,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
