time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361800,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,9.26317588891834e-05,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.754573693498968e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,7.204694702522829e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.754571510711683e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0004627145826816,287.3681030273437,294.1499938964844,287.54998779296875,285.92730712890625,287.7240295410156,287.54998779296875,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.17226642370224,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.263177344109864e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.75457442109473e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.20469543011859e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.754572965903208e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0004627146408893,287.3670959472656,294.1499938964844,287.54998779296875,285.9374084472656,287.7211303710937,287.54998779296875,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721833497285843,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.263177344109864e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.75457442109473e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.20469543011859e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.754572965903208e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0004627146408893,287.3670959472656,294.1499938964844,287.54998779296875,285.9374084472656,287.7211303710937,287.54998779296875,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721833497285843,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.263178071705624e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.754575876286252e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.204696157714352e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.754573693498968e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,0.0004627146990969,287.3660888671875,294.1499938964844,287.54998779296875,285.9475402832031,287.71826171875,287.54998779296875,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721003204584121,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.263178071705624e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.754575876286252e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.204696157714352e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.754573693498968e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,0.0004627146990969,287.3660888671875,294.1499938964844,287.54998779296875,285.9475402832031,287.71826171875,287.54998779296875,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721003204584121,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.263178799301386e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.754576603882016e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,7.204696885310113e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.75457442109473e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0004627147573046,287.3656005859375,294.1499938964844,287.54998779296875,285.9525756835937,287.7168273925781,287.54998779296875,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720588356256485,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.26316570257768e-05,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.754562779562548e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,7.204685971373692e-05,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.754560596775264e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0004627140879165,287.3651123046875,294.1499938964844,287.54998779296875,285.9576416015625,287.7154235839844,287.54998779296875,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869900532066,4.342835868698103e-09,0.0009869857458397,-0.0104298451915383,0.0,0.0,0.0,-0.0069657443091273,60.0,0.1719763875007629,-0.0,-6.641788985461973e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.26317516132258e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.754572965903208e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,7.204693974927068e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.754570783115923e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004627145826816,287.3641357421875,294.1499938964844,287.54998779296875,285.9677429199219,287.7126159667969,287.54998779296875,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941561930047e-09,0.000986986560747,-0.0104301236569881,0.0,0.0,0.0,-0.0069657964631915,60.0,0.1719099581241607,-0.0,-6.64180106468848e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.26317516132258e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.754572965903208e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,7.204693974927068e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.754570783115923e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004627145826816,287.3641357421875,294.1499938964844,287.54998779296875,285.9677429199219,287.7126159667969,287.54998779296875,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941561930047e-09,0.000986986560747,-0.0104301236569881,0.0,0.0,0.0,-0.0069657964631915,60.0,0.1719099581241607,-0.0,-6.64180106468848e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.262897947337478e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.754280472407116e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.204477878985927e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.754279017215596e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,0.0004627007292583,287.3631896972656,294.1499938964844,287.54998779296875,285.97784423828125,287.7098083496094,287.549560546875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869612986221,4.339474113379538e-09,0.0009869569912552,-0.0104210376739501,0.0,0.0,0.0,-0.0069640772417187,60.0,0.171022891998291,-0.0,-6.641401739670982e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.262897947337478e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.754280472407116e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.204477878985927e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.754279017215596e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,0.0004627007292583,287.3631896972656,294.1499938964844,287.54998779296875,285.97784423828125,287.7098083496094,287.549560546875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869612986221,4.339474113379538e-09,0.0009869569912552,-0.0104210376739501,0.0,0.0,0.0,-0.0069640772417187,60.0,0.171022891998291,-0.0,-6.641401739670982e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.262762614525856e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.75413786363788e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.204373105196282e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.754136408446357e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,0.0004626939771696,287.3622131347656,294.1499938964844,287.5483703613281,285.98638916015625,287.7070007324219,287.5492553710937,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337773251705812e-09,0.0009869426721706,-0.0104165812954306,0.0,0.0,0.0,-0.0069632357917726,60.0,0.1704489290714264,-0.0,-6.641206340418648e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.262762614525856e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.75413786363788e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.204373105196282e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.754136408446357e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,0.0004626939771696,287.3622131347656,294.1499938964844,287.5483703613281,285.98638916015625,287.7070007324219,287.5492553710937,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337773251705812e-09,0.0009869426721706,-0.0104165812954306,0.0,0.0,0.0,-0.0069632357917726,60.0,0.1704489290714264,-0.0,-6.641206340418648e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.26188804442063e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.753216727403924e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,7.203692803159356e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.7532152722124e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0004626502632163,287.3612670898437,294.1499938964844,287.54364013671875,285.9919738769531,287.70416259765625,287.54833984375,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326862423909006e-09,0.0009868493070825,-0.0103879943490028,0.0,0.0,0.0,-0.0069578262045979,60.0,0.168265163898468,-0.0,-6.639950100861824e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.26188804442063e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.753216727403924e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,7.203692803159356e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.7532152722124e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0004626502632163,287.3612670898437,294.1499938964844,287.54364013671875,285.9919738769531,287.70416259765625,287.54833984375,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326862423909006e-09,0.0009868493070825,-0.0103879943490028,0.0,0.0,0.0,-0.0069578262045979,60.0,0.168265163898468,-0.0,-6.639950100861824e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.26125212572515e-05,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.75254733930342e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.203198038041592e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.752545884111896e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,0.0004626185109373,287.3608093261719,294.1499938964844,287.5401611328125,285.99371337890625,287.70269775390625,287.5475769042969,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867856279015,4.318932322888713e-09,0.0009867813205346,-0.0103672174736857,0.0,0.0,0.0,-0.0069538936950266,60.0,0.1665153950452804,-0.0,-6.639037763989108e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.260452497983351e-05,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.751704783411697e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.202575943665579e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.751703328220174e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0004625785513781,287.3603515625,294.1499938964844,287.5360107421875,285.9947814941406,287.70123291015625,287.5465087890625,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867002954706,4.30896074377074e-09,0.0009866959881037,-0.0103410910815,0.0,0.0,0.0,-0.0069489507004618,60.0,0.1641773432493209,-0.0,-6.637890237470856e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.258503268938512e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.749652235768735e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,7.201059634098783e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.749650780577213e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0004624811990652,287.3594055175781,294.1499938964844,287.52569580078125,285.9950561523437,287.6981811523437,287.5434265136719,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.0102774295955896,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1581405997276306,-0.0,-6.635094962348377e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.258503268938512e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.749652235768735e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,7.201059634098783e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.749650780577213e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0004624811990652,287.3594055175781,294.1499938964844,287.52569580078125,285.9950561523437,287.6981811523437,287.5434265136719,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.0102774295955896,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1581405997276306,-0.0,-6.635094962348377e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.25666026887484e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.747711737873031e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,7.199626270448789e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.74771028268151e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0004623891436494,287.3586730957031,294.1499938964844,287.51568603515625,285.9935913085937,287.6956481933594,287.5401306152344,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.2616941087203494e-09,0.000986292026937,-0.0102172493934631,0.0,0.0,0.0,-0.0069255195558071,60.0,0.1522111296653747,-0.0,-6.632452453914085e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.256118937628344e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.74714130279608e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,7.199204992502928e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.747139847604558e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,0.0004623621061909,287.3585205078125,294.1499938964844,287.5129699707031,285.99298095703125,287.6949768066406,287.5390014648437,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862385923042,4.254943508641418e-09,0.0009862342849373,-0.0101995635777711,0.0,0.0,0.0,-0.0069221728481352,60.0,0.1503812074661255,-0.0,-6.631675830703898e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.253368625650182e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.744245471665636e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,7.197066588560119e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.744244016474112e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0004622247361112,287.35760498046875,294.1499938964844,287.4979858398437,285.9888000488281,287.6915588378906,287.5332336425781,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1410983949899673,-0.0,-6.627734450148638e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.253368625650182e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.744245471665636e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,7.197066588560119e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.744244016474112e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0004622247361112,287.35760498046875,294.1499938964844,287.4979858398437,285.9888000488281,287.6915588378906,287.5332336425781,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1410983949899673,-0.0,-6.627734450148638e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.250303264707328e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.741017129272224e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,7.19468152965419e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.7410156740807e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,0.0004620715917553,287.3567199707031,294.1499938964844,287.4810485839844,285.982666015625,287.6879272460937,287.52593994140625,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1303451359272003,-0.0,-6.623342585498905e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.250303264707328e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.741017129272224e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,7.19468152965419e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.7410156740807e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,0.0004620715917553,287.3567199707031,294.1499938964844,287.4810485839844,285.982666015625,287.6879272460937,287.52593994140625,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1303451359272003,-0.0,-6.623342585498905e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.248645073967054e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,9.739270899444818e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,7.193392229964957e-05,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.739269444253296e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,0.0004619887622538,287.3562927246094,294.1499938964844,287.47186279296875,285.9789733886719,287.6859436035156,287.52154541015625,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854418458417,4.161795796875367e-09,0.0009854376548901,-0.009955508634448,0.0,0.0,0.0,-0.006875995080918,60.0,0.1242831200361251,-0.0,-6.620967241133259e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.246961417375132e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,9.737498476170003e-05,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,7.192082557594404e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.73749702097848e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,0.0004619046812877,287.3558654785156,294.1499938964844,287.4623107910156,285.974853515625,287.6839294433594,287.5168151855469,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852623334154,4.1408161344236305e-09,0.0009852582588791,-0.009900540113449,0.0,0.0,0.0,-0.0068655940704047,60.0,0.1180374175310134,-0.0,-6.618556369630825e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,9.243515523849057e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.73386995610781e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,7.1894028224051e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.733868500916289e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.0004617325612343,287.3550109863281,294.1499938964844,287.4419860839844,285.96551513671875,287.67974853515625,287.5066223144531,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1049552410840988,-0.0,-6.613623071416441e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,9.243515523849057e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.73386995610781e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,7.1894028224051e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.733868500916289e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.0004617325612343,287.3550109863281,294.1499938964844,287.4419860839844,285.96551513671875,287.67974853515625,287.5066223144531,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1049552410840988,-0.0,-6.613623071416441e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.239970677299424e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.730135934660213e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,7.186645234469324e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.730134479468688e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.000461555464426,287.35418701171875,294.1499938964844,287.4203796386719,285.95489501953125,287.6752319335937,287.494873046875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0907562896609306,-0.0,-6.608549085740378e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.239970677299424e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.730135934660213e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,7.186645234469324e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.730134479468688e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.000461555464426,287.35418701171875,294.1499938964844,287.4203796386719,285.95489501953125,287.6752319335937,287.494873046875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0907562896609306,-0.0,-6.608549085740378e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.236431651515886e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.726409916765988e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,7.183892739703879e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.726407733978704e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0004613786877598,287.35333251953125,294.1499938964844,287.39764404296875,285.94317626953125,287.6703796386719,287.4817810058594,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0757200941443443,-0.0,-6.603486468748089e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.236431651515886e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.726409916765988e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,7.183892739703879e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.726407733978704e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0004613786877598,287.35333251953125,294.1499938964844,287.39764404296875,285.94317626953125,287.6703796386719,287.4817810058594,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0757200941443443,-0.0,-6.603486468748089e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.23298066481948e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.722775575937705e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,7.181208638940006e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.72277412074618e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.000461206305772,287.3525390625,294.1499938964844,287.3739929199219,285.9306335449219,287.66522216796875,287.4674072265625,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.966583950187896e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0600207149982452,-0.0,-6.59855245999097e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.23298066481948e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.722775575937705e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,7.181208638940006e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.72277412074618e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.000461206305772,287.3525390625,294.1499938964844,287.3739929199219,285.9306335449219,287.66522216796875,287.4674072265625,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.966583950187896e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0600207149982452,-0.0,-6.59855245999097e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,9.231335570802912e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.721043170429766e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,7.179928797995672e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.721041715238243e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,0.0004611241456586,287.3521423339844,294.1499938964844,287.3619079589844,285.924072265625,287.6624450683594,287.45965576171875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.946079907279909e-09,0.000983593170531,-0.0093903122469782,0.0,0.0,0.0,-0.0067690559662878,60.0,0.051920648664236,-0.0,-6.596199852992869e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.229719580616802e-05,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.719341323943809e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,7.178672240115702e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.719339868752286e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0004610434116329,287.3517150878906,294.1499938964844,287.3497009277344,285.9173889160156,287.6596374511719,287.4518127441406,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.925942682059258e-09,0.0009834209922701,-0.009337549097836,0.0,0.0,0.0,-0.0067590731196105,60.0,0.043770782649517,-0.0,-6.593890589101647e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.226622205460444e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.71607951214537e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,7.176263170549646e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.716078056953847e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,0.0004608886956702,287.3509521484375,294.1499938964844,287.324951171875,285.9037170410156,287.65386962890625,287.4355773925781,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.0272928122431039,-0.0,-6.589463907857862e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.226622205460444e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.71607951214537e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,7.176263170549646e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.716078056953847e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,0.0004608886956702,287.3509521484375,294.1499938964844,287.324951171875,285.9037170410156,287.65386962890625,287.4355773925781,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.0272928122431039,-0.0,-6.589463907857862e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
