time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364140,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.224224049830808e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.713554754853249e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,7.174398342613131e-05,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.713553299661726e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,0.0004607689334079,287.3502502441406,294.1499938964844,287.3030090332031,285.8915100097656,287.6484069824219,287.420166015625,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828391484916,3.857457020473021e-09,0.000982835306786,-0.0091581083834171,0.0,0.0,0.0,-0.0067251212894916,60.0,0.0125053208321332,-0.0,-6.586038381328764e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,9.223898086929694e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.71321132965386e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.174144411692396e-05,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.713209146866576e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,0.000460752606159,287.35015869140625,294.1499938964844,287.29998779296875,285.88983154296875,287.64764404296875,287.4180603027344,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828043403103,3.853387386953955e-09,0.0009828004986047,-0.0091474447399377,0.0,0.0,0.0,-0.0067231035791337,60.0,0.0104888202622532,-0.0,-6.585572265294104e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.221446089213714e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.710629092296584e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,7.172237383201718e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.710627637105064e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,0.0004606301372405,287.3493957519531,294.1499938964844,287.2750244140625,285.8759155273437,287.6412048339844,287.4000549316406,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.8228278320673326e-09,0.0009825389133766,-0.0090673752129077,0.0,0.0,0.0,-0.0067079528234899,60.0,-0.0063425120897591,-0.0,-6.582070000149542e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.221446089213714e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.710629092296584e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,7.172237383201718e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.710627637105064e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,0.0004606301372405,287.3493957519531,294.1499938964844,287.2750244140625,285.8759155273437,287.6412048339844,287.4000549316406,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.8228278320673326e-09,0.0009825389133766,-0.0090673752129077,0.0,0.0,0.0,-0.0067079528234899,60.0,-0.0063425120897591,-0.0,-6.582070000149542e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.219463390763848e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.708540892461316e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.170694880187511e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.708539437269792e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,0.0004605310969054,287.3486328125,294.1499938964844,287.25030517578125,285.8621826171875,287.6343688964844,287.381103515625,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.7981142675391766e-09,0.0009823278523981,-0.0090026212856173,0.0,0.0,0.0,-0.0066957022063434,60.0,-0.023103579878807,-0.0,-6.579238487347538e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.219463390763848e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.708540892461316e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.170694880187511e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.708539437269792e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,0.0004605310969054,287.3486328125,294.1499938964844,287.25030517578125,285.8621826171875,287.6343688964844,287.381103515625,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.7981142675391766e-09,0.0009823278523981,-0.0090026212856173,0.0,0.0,0.0,-0.0066957022063434,60.0,-0.023103579878807,-0.0,-6.579238487347538e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.21860191738233e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.707633580546826e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,7.170024764491245e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.707632125355305e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0004604880523402,287.3482666015625,294.1499938964844,287.2380676269531,285.85546875,287.630859375,287.3714904785156,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822398424148,3.787376190445002e-09,0.0009822361171245,-0.0089744850993156,0.0,0.0,0.0,-0.0066903792321681,60.0,-0.0314152128994464,-0.0,-6.578008537871939e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.217846672981976e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.706838318379596e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.16943759471178e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.706836863188072e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0004604503337759,287.347900390625,294.1499938964844,287.2260131835937,285.848876953125,287.6272888183594,287.3617553710937,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.77796283146381e-09,0.0009821555577218,-0.0089498208835721,0.0,0.0,0.0,-0.006685712840408,60.0,-0.0396485738456249,-0.0,-6.576929933999054e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.216625039698556e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.70555265666917e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,7.168487354647368e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.705551201477648e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004603893321473,287.34716796875,294.1499938964844,287.2023620605469,285.836181640625,287.6199645996094,287.3420104980469,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.7627350124580525e-09,0.000982025056146,-0.008909922093153,0.0,0.0,0.0,-0.0066781621426343,60.0,-0.0558303147554397,-0.0,-6.5751862621255e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.216625039698556e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.70555265666917e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,7.168487354647368e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.705551201477648e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004603893321473,287.34716796875,294.1499938964844,287.2023620605469,285.836181640625,287.6199645996094,287.3420104980469,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.7627350124580525e-09,0.000982025056146,-0.008909922093153,0.0,0.0,0.0,-0.0066781621426343,60.0,-0.0558303147554397,-0.0,-6.5751862621255e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.21582613955252e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.704710828373209e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,7.167865987867117e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.704709373181686e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.0004603494307957,287.346435546875,294.1499938964844,287.1796264648437,285.8243103027344,287.6123352050781,287.3219299316406,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752769206499806e-09,0.0009819398401305,-0.0088838096708059,0.0,0.0,0.0,-0.0066732219420373,60.0,-0.0715248882770538,-0.0,-6.574045130491868e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.21582613955252e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.704710828373209e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,7.167865987867117e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.704709373181686e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.0004603494307957,287.346435546875,294.1499938964844,287.1796264648437,285.8243103027344,287.6123352050781,287.3219299316406,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752769206499806e-09,0.0009819398401305,-0.0088838096708059,0.0,0.0,0.0,-0.0066732219420373,60.0,-0.0715248882770538,-0.0,-6.574045130491868e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.215468890033662e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.704334661364555e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,7.167588046286255e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.704333206173033e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0004603315610438,287.3457336425781,294.1499938964844,287.1579895019531,285.8134765625,287.6044616699219,287.3016662597656,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.7483052217623936e-09,0.0009819017723202,-0.0088721131905913,0.0,0.0,0.0,-0.0066710091196,60.0,-0.0864445343613624,-0.0,-6.57353353972212e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.215468890033662e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.704334661364555e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,7.167588046286255e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.704333206173033e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0004603315610438,287.3457336425781,294.1499938964844,287.1579895019531,285.8134765625,287.6044616699219,287.3016662597656,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.7483052217623936e-09,0.0009819017723202,-0.0088721131905913,0.0,0.0,0.0,-0.0066710091196,60.0,-0.0864445343613624,-0.0,-6.57353353972212e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.215404861606658e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.704267722554504e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.167538569774479e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.704266267362982e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,0.0004603283887263,287.34503173828125,294.1499938964844,287.1376953125,285.8039245605469,287.5964050292969,287.2814025878906,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.747501864381775e-09,0.0009818947874009,-0.0088700084015727,0.0,0.0,0.0,-0.0066706100478768,60.0,-0.1006890013813972,-0.0,-6.573441879709209e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.215404861606658e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.704267722554504e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.167538569774479e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.704266267362982e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,0.0004603283887263,287.34503173828125,294.1499938964844,287.1376953125,285.8039245605469,287.5964050292969,287.2814025878906,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.747501864381775e-09,0.0009818947874009,-0.0088700084015727,0.0,0.0,0.0,-0.0066706100478768,60.0,-0.1006890013813972,-0.0,-6.573441879709209e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.21554965316318e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.70441979006864e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,7.167651347117499e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.704418334877118e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,0.0004603356355801,287.3446960449219,294.1499938964844,287.12811279296875,285.7996826171875,287.5922546386719,287.2713928222656,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.749299981592458e-09,0.0009819102706387,-0.0088747199624776,0.0,0.0,0.0,-0.0066715027205646,60.0,-0.1072727292776107,-0.0,-6.573647937102578e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.215715544996784e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.704594413051382e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,7.16778013156727e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.70459295785986e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,0.0004603439301718,287.3443298339844,294.1499938964844,287.11895751953125,285.7958374023437,287.588134765625,287.2613830566406,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.751362775972211e-09,0.000981928082183,-0.0088801244273781,0.0,0.0,0.0,-0.0066725253127515,60.0,-0.113760307431221,-0.0,-6.57388383729085e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.216217586072162e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.705122647574171e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,7.16817012289539e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.705121192382649e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0004603689885698,287.3436584472656,294.1499938964844,287.1019897460937,285.7894592285156,287.5797424316406,287.2416381835937,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1259495168924331,-0.0,-6.574597932740289e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.216217586072162e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.705122647574171e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,7.16817012289539e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.705121192382649e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0004603689885698,287.3436584472656,294.1499938964844,287.1019897460937,285.7894592285156,287.5797424316406,287.2416381835937,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1259495168924331,-0.0,-6.574597932740289e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.216901526087896e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.705843694973736e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,7.168702722992748e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.705842239782214e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0004604031564667,287.343017578125,294.1499938964844,287.08758544921875,285.7850952148437,287.5715637207031,287.2232360839844,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820577688515,3.7661180840586894e-09,0.0009820540435612,-0.0089187864214181,0.0,0.0,0.0,-0.0066798394545912,60.0,-0.1364187449216842,-0.0,-6.575573507916489e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.216930629918352e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.705873526399957e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,7.168725278461352e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.705872071208432e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,0.0004604045825544,287.3429870605469,294.1499938964844,287.0870361328125,285.78497314453125,287.5712280273437,287.2224426269531,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820607956498,3.766474243604989e-09,0.0009820570703595,-0.0089197196066379,0.0,0.0,0.0,-0.0066800159402191,60.0,-0.1368549317121505,-0.0,-6.575614719395162e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.21776663744822e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.706753917271271e-05,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.169375021476299e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.706752462079749e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.0004604463465511,287.3423156738281,294.1499938964844,287.0743103027344,285.7825927734375,287.5626525878906,287.2040405273437,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1462889462709427,-0.0,-6.576806299563033e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.21776663744822e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.706753917271271e-05,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.169375021476299e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.706752462079749e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.0004604463465511,287.3423156738281,294.1499938964844,287.0743103027344,285.7825927734375,287.5626525878906,287.2040405273437,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1462889462709427,-0.0,-6.576806299563033e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.218647028319538e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.707680874271318e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,7.170059689087793e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.707679419079795e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,0.000460490322439,287.3416748046875,294.1499938964844,287.0639953613281,285.7825622558594,287.5540466308594,287.1865539550781,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1541913002729416,-0.0,-6.578061118034384e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.218647028319538e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.707680874271318e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,7.170059689087793e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.707679419079795e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,0.000460490322439,287.3416748046875,294.1499938964844,287.0639953613281,285.7825622558594,287.5540466308594,287.1865539550781,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1541913002729416,-0.0,-6.578061118034384e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.21907412703149e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.708131256047636e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,7.170392200350761e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.708129800856112e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0004605117137543,287.34136962890625,294.1499938964844,287.0598449707031,285.78350830078125,287.5497436523437,287.1783752441406,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793162228760138e-09,0.0009822853608056,-0.0089896451681852,0.0,0.0,0.0,-0.0066932463087141,60.0,-0.1572802662849426,-0.0,-6.578671474244402e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.21949031180702e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.70856926869601e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,7.170715980464593e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.708567813504489e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004605324938893,287.3410339355469,294.1499938964844,287.0563659667969,285.7850952148437,287.54547119140625,287.17047119140625,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.79833942076857e-09,0.0009823295986279,-0.0090032117441296,0.0,0.0,0.0,-0.0066958130337297,60.0,-0.16006501019001,-0.0,-6.579264066886027e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.22025865293108e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.709379082778467e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,7.171314064180478e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.709377627586946e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0004605708818417,287.3404235839844,294.1499938964844,287.0516357421875,285.7903747558594,287.5369567871094,287.1554260253906,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1645903885364532,-0.0,-6.580360434327305e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.22025865293108e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.709379082778467e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,7.171314064180478e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.709377627586946e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0004605708818417,287.3404235839844,294.1499938964844,287.0516357421875,285.7903747558594,287.5369567871094,287.1554260253906,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1645903885364532,-0.0,-6.580360434327305e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.220919309882448e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.710073936730625e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,7.171827019192278e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.7100724815391e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0004606038564816,287.3397827148437,294.1499938964844,287.04998779296875,285.79864501953125,287.5285339355469,287.14208984375,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1668996959924698,-0.0,-6.58130119290945e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.220919309882448e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.710073936730625e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,7.171827019192278e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.7100724815391e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0004606038564816,287.3397827148437,294.1499938964844,287.04998779296875,285.79864501953125,287.5285339355469,287.14208984375,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1668996959924698,-0.0,-6.58130119290945e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.222389780916274e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.71162226051092e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,7.172970799729228e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.71162153291516e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.0004606773145496,287.33917236328125,294.1499938964844,287.0516357421875,285.81005859375,287.5202941894531,287.1305236816406,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977819636464,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1669709533452987,-0.0,-6.583400136150885e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.222389780916274e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.71162226051092e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,7.172970799729228e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.71162153291516e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.0004606773145496,287.33917236328125,294.1499938964844,287.0516357421875,285.81005859375,287.5202941894531,287.1305236816406,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977819636464,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1669709533452987,-0.0,-6.583400136150885e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.225664689438418e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.715071064420044e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,7.175518112489954e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.715069609228522e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0004608409071806,287.33856201171875,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.1210632324219,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.009204663336277,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.1648438274860382,-0.0,-6.588075507352188e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.225664689438418e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.715071064420044e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,7.175518112489954e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.715069609228522e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0004608409071806,287.33856201171875,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.1210632324219,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.009204663336277,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.1648438274860382,-0.0,-6.588075507352188e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.22765611903742e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.717168723000214e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,7.177067163866013e-05,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,9.71716726780869e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,0.0004609403840731,287.3382873535156,294.1499938964844,287.0598449707031,285.83270263671875,287.50836181640625,287.1167907714844,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832027135416,3.900032297110556e-09,0.000983198871836,-0.0092696612700819,0.0,0.0,0.0,-0.0067462250590324,60.0,-0.163319781422615,-0.0,-6.5909190993807e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.23039551707916e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.720052912598476e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.179197564255446e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.720051457406952e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,0.0004610772302839,287.3379821777344,294.1499938964844,287.0639953613281,285.84161376953125,287.5045471191406,287.113525390625,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834946831688,3.934156111995435e-09,0.0009834908414632,-0.0093590691685676,0.0,0.0,0.0,-0.0067631425336003,60.0,-0.1609233915805816,-0.0,-6.594832768769265e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.236663026968016e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.726652933750302e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,7.184072455856949e-05,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.72665147855878e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0004613903001882,287.33740234375,294.1499938964844,287.0743103027344,285.8613586425781,287.49713134765625,287.1082763671875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012228771443915e-09,0.0009841582505032,-0.009563629515469,0.0,0.0,0.0,-0.0068018459714949,60.0,-0.1550573706626892,-0.0,-6.603789870496257e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
