time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366480,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.236663026968016e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.726652933750302e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,7.184072455856949e-05,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.72665147855878e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0004613903001882,287.33740234375,294.1499938964844,287.0743103027344,285.8613586425781,287.49713134765625,287.1082763671875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012228771443915e-09,0.0009841582505032,-0.009563629515469,0.0,0.0,0.0,-0.0068018459714949,60.0,-0.1550573706626892,-0.0,-6.603789870496257e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.244208922609688e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.734599007060753e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,7.189941970864311e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.73459827946499e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,0.0004617672530002,287.3368225097656,294.1499938964844,287.0870361328125,285.8834533691406,287.4900207519531,287.1053466796875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238016277075e-09,0.0009849620983004,-0.0098099438473582,0.0,0.0,0.0,-0.0068484502844512,60.0,-0.1475144028663635,-0.0,-6.61458372519519e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.244208922609688e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.734599007060753e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,7.189941970864311e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.73459827946499e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,0.0004617672530002,287.3368225097656,294.1499938964844,287.0870361328125,285.8834533691406,287.4900207519531,287.1053466796875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238016277075e-09,0.0009849620983004,-0.0098099438473582,0.0,0.0,0.0,-0.0068484502844512,60.0,-0.1475144028663635,-0.0,-6.61458372519519e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.252909512724727e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.743761620484293e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,7.196708611445501e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.74376016529277e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004622018605004,287.33624267578125,294.1499938964844,287.1019897460937,285.9076843261719,287.4833068847656,287.1048278808594,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.2146246492791314e-09,0.0009858889970928,-0.0100939255207777,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.138381227850914,-0.0,-6.627039539353063e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.252909512724727e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.743761620484293e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,7.196708611445501e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.74376016529277e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004622018605004,287.33624267578125,294.1499938964844,287.1019897460937,285.9076843261719,287.4833068847656,287.1048278808594,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.2146246492791314e-09,0.0009858889970928,-0.0100939255207777,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.138381227850914,-0.0,-6.627039539353063e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.262523235520348e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.753884660312906e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.204185385489836e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.753883205121384e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.000462682073703,287.335693359375,294.1499938964844,287.11895751953125,285.9338684082031,287.4769592285156,287.1065673828125,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1279364973306656,-0.0,-6.640816252456716e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.262523235520348e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.753884660312906e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.204185385489836e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.753883205121384e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.000462682073703,287.335693359375,294.1499938964844,287.11895751953125,285.9338684082031,287.4769592285156,287.1065673828125,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1279364973306656,-0.0,-6.640816252456716e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.267698624171317e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.759335080161692e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,7.208211172837764e-05,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.759333624970168e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,0.0004629406030289,287.3354187011719,294.1499938964844,287.12811279296875,285.9476318359375,287.4739685058594,287.10870361328125,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874689858406,4.398863939769626e-09,0.0009874645620584,-0.0105766421183943,0.0,0.0,0.0,-0.0069935186766088,60.0,-0.1220735907554626,-0.0,-6.648239292417203e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.272940951632336e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.764855349203572e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,7.212288619484752e-05,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.764853894012047e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0004632024501916,287.33514404296875,294.1499938964844,287.1376953125,285.9617614746094,287.4710693359375,287.1112670898437,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.464172587148596e-09,0.0009880230063572,-0.0107477521523833,0.0,0.0,0.0,-0.0070258947089314,60.0,-0.1159899309277534,-0.0,-6.655761808360694e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.28380832192488e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.77629897533916e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,7.220741099445149e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.776298247743398e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0004637453239411,287.3345947265625,294.1499938964844,287.1579895019531,285.9911804199219,287.4656066894531,287.1182556152344,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.1030284464359283,-0.0,-6.671371011179873e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.28380832192488e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.77629897533916e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,7.220741099445149e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.776298247743398e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0004637453239411,287.3345947265625,294.1499938964844,287.1579895019531,285.9911804199219,287.4656066894531,287.1182556152344,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.1030284464359283,-0.0,-6.671371011179873e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.294851770391688e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.787928138393907e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,7.229330367408693e-05,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.787927410798149e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,0.0004642969579435,287.33404541015625,294.1499938964844,287.1796264648437,286.0218811035156,287.46063232421875,287.1278686523437,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737137793142665e-09,0.0009903571335598,-0.0114629184827208,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.0889749303460121,-0.0,-6.687250930781374e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.294851770391688e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.787928138393907e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,7.229330367408693e-05,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.787927410798149e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,0.0004642969579435,287.33404541015625,294.1499938964844,287.1796264648437,286.0218811035156,287.46063232421875,287.1278686523437,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737137793142665e-09,0.0009903571335598,-0.0114629184827208,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.0889749303460121,-0.0,-6.687250930781374e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.305700223194437e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.799352119443938e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.2377675678581e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.799350664252417e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.0004648388421628,287.3335266113281,294.1499938964844,287.2023620605469,286.0536499023437,287.45611572265625,287.139892578125,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283465573446e-09,0.0009915127884596,-0.0118169924244284,0.0,0.0,0.0,-0.0072282128967344,60.0,-0.0740333497524261,-0.0,-6.702868660113381e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.305700223194437e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.799352119443938e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.2377675678581e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.799350664252417e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.0004648388421628,287.3335266113281,294.1499938964844,287.2023620605469,286.0536499023437,287.45611572265625,287.139892578125,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283465573446e-09,0.0009915127884596,-0.0118169924244284,0.0,0.0,0.0,-0.0072282128967344,60.0,-0.0740333497524261,-0.0,-6.702868660113381e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.315981878899038e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.810179471969604e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.245764572871849e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.810178016778082e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0004653524665627,287.3330078125,294.1499938964844,287.2260131835937,286.0863037109375,287.4520874023437,287.1541442871094,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000375669084178e-09,0.0009926081402227,-0.0121525824069976,0.0,0.0,0.0,-0.007291714195162,60.0,-0.0583592317998409,-0.0,-6.717687739410394e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.315981878899038e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.810179471969604e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.245764572871849e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.810178016778082e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0004653524665627,287.3330078125,294.1499938964844,287.2260131835937,286.0863037109375,287.4520874023437,287.1541442871094,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000375669084178e-09,0.0009926081402227,-0.0121525824069976,0.0,0.0,0.0,-0.007291714195162,60.0,-0.0583592317998409,-0.0,-6.717687739410394e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.320683602709325e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.815130033530296e-05,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,7.249421469168738e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.815128578338772e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,0.0004655873053707,287.3327331542969,294.1499938964844,287.2380676269531,286.1028747558594,287.4503173828125,287.16229248046875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993113964796,5.058943930436044e-09,0.0009931088425219,-0.012306023389101,0.0,0.0,0.0,-0.0073207486420869,60.0,-0.0502370931208133,-0.0,-6.724469159280488e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.325386781711131e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.820083505474032e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,7.253079820657149e-05,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.820082050282508e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.0004658222605939,287.3324890136719,294.1499938964844,287.25030517578125,286.1195983886719,287.4485778808594,287.170654296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936151327565,5.117542389854179e-09,0.0009936100104823,-0.0124595444649457,0.0,0.0,0.0,-0.0073497984558343,60.0,-0.042068526148796,-0.0,-6.73125768457794e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.333540219813584e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.828668407863006e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,7.25942081771791e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.828667680267245e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004662295104935,287.3319702148437,294.1499938964844,287.2750244140625,286.1533508300781,287.4455261230469,287.1886901855469,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219108700771358e-09,0.0009944785851985,-0.0127256326377391,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.0254149176180362,-0.0,-6.743031377709485e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.333540219813584e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.828668407863006e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,7.25942081771791e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.828667680267245e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004662295104935,287.3319702148437,294.1499938964844,287.2750244140625,286.1533508300781,287.4455261230469,287.1886901855469,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219108700771358e-09,0.0009944785851985,-0.0127256326377391,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.0254149176180362,-0.0,-6.743031377709485e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.340542601421475e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.836043318500742e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.264867599587888e-05,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.83604186330922e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,0.0004665793385356,287.3314819335937,294.1499938964844,287.29998779296875,286.18731689453125,287.4429931640625,287.2082824707031,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.3063495819571935e-09,0.0009952246909961,-0.0129541894420981,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0084684733301401,-0.0,-6.753153058980389e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.340542601421475e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.836043318500742e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,7.264867599587888e-05,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.83604186330922e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,0.0004665793385356,287.3314819335937,294.1499938964844,287.29998779296875,286.18731689453125,287.4429931640625,287.2082824707031,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.3063495819571935e-09,0.0009952246909961,-0.0129541894420981,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0084684733301401,-0.0,-6.753153058980389e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.346652950625868e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.842477447818963e-05,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,7.269620255101472e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.842476720223205e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,0.0004668845504056,287.3309631347656,294.1499938964844,287.324951171875,286.2212829589844,287.4409484863281,287.2291564941406,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382467360703913e-09,0.0009958755690604,-0.0131536023691296,0.0,0.0,0.0,-0.0074811340309679,60.0,0.0085911639034748,-0.0,-6.761990078985036e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.346652950625868e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.842477447818963e-05,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,7.269620255101472e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.842476720223205e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,0.0004668845504056,287.3309631347656,294.1499938964844,287.324951171875,286.2212829589844,287.4409484863281,287.2291564941406,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382467360703913e-09,0.0009958755690604,-0.0131536023691296,0.0,0.0,0.0,-0.0074811340309679,60.0,0.0085911639034748,-0.0,-6.761990078985036e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.352737106382848e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.848883928498252e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,7.274351810337976e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.848883200902492e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0004671884526032,287.3304748535156,294.1499938964844,287.3497009277344,286.25506591796875,287.4393615722656,287.2510070800781,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257401613764e-09,0.000996523653157,-0.0133521566167473,0.0,0.0,0.0,-0.0075187068432569,60.0,0.0256013553589582,-0.0,-6.770795124566575e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.352737106382848e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.848883928498252e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,7.274351810337976e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.848883200902492e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0004671884526032,287.3304748535156,294.1499938964844,287.3497009277344,286.25506591796875,287.4393615722656,287.2510070800781,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257401613764e-09,0.000996523653157,-0.0133521566167473,0.0,0.0,0.0,-0.0075187068432569,60.0,0.0256013553589582,-0.0,-6.770795124566575e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.356429654872044e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.852772927843034e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,7.277224358404055e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.852771472651511e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,0.0004673729126807,287.33026123046875,294.1499938964844,287.3619079589844,286.2718200683594,287.4388122558594,287.2622985839844,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969226084649,5.5042623792189715e-09,0.0009969171369448,-0.0134726790711283,0.0,0.0,0.0,-0.0075415135361254,60.0,0.0340101718902587,-0.0,-6.776142669195906e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.36005380935967e-05,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.856589167611672e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,7.28004306438379e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.85658771242015e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,0.0004675539385061,287.3300170898437,294.1499938964844,287.3739929199219,286.2884521484375,287.438232421875,287.27362060546875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973082924261,5.549408044203119e-09,0.0009973027044907,-0.0135909505188465,0.0,0.0,0.0,-0.0075638922862708,60.0,0.0424091853201389,-0.0,-6.781392158927704e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.369771578349172e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.86682207440026e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.287601329153404e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.8668213468045e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,0.0004680393612943,287.3295288085937,294.1499938964844,287.39764404296875,286.3211669921875,287.4375305175781,287.296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670471647789554e-09,0.0009983382187783,-0.0139081040397286,0.0,0.0,0.0,-0.007623909972608,60.0,0.058901771903038,-0.0,-6.795479379206881e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.369771578349172e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.86682207440026e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.287601329153404e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.8668213468045e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,0.0004680393612943,287.3295288085937,294.1499938964844,287.39764404296875,286.3211669921875,287.4375305175781,287.296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670471647789554e-09,0.0009983382187783,-0.0139081040397286,0.0,0.0,0.0,-0.007623909972608,60.0,0.058901771903038,-0.0,-6.795479379206881e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.382001735502854e-05,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.879701246973128e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,7.297113188542426e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.879699791781604e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,0.0004686502797994,287.3290710449219,294.1499938964844,287.4203796386719,286.3530578613281,287.4372863769531,287.32061767578125,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.8228368793322716e-09,0.0009996410226449,-0.0143072558566927,0.0,0.0,0.0,-0.0076994439586997,60.0,0.0748737007379531,-0.0,-6.81323015783164e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.382001735502854e-05,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.879701246973128e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,7.297113188542426e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.879699791781604e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,0.0004686502797994,287.3290710449219,294.1499938964844,287.4203796386719,286.3530578613281,287.4372863769531,287.32061767578125,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.8228368793322716e-09,0.0009996410226449,-0.0143072558566927,0.0,0.0,0.0,-0.0076994439586997,60.0,0.0748737007379531,-0.0,-6.81323015783164e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.396524546900764e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.89499458228238e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,7.308409112738445e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.894993854686618e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004693757509812,287.32861328125,294.1499938964844,287.4419860839844,286.3838806152344,287.4373779296875,287.3445739746094,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011940030381,6.003771702012273e-09,0.0010011879494413,-0.0147812403738498,0.0,0.0,0.0,-0.0077891396358609,60.0,0.0901907086372375,-0.0,-6.834338961425601e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.396524546900764e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.89499458228238e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,7.308409112738445e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.894993854686618e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004693757509812,287.32861328125,294.1499938964844,287.4419860839844,286.3838806152344,287.4373779296875,287.3445739746094,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011940030381,6.003771702012273e-09,0.0010011879494413,-0.0147812403738498,0.0,0.0,0.0,-0.0077891396358609,60.0,0.0901907086372375,-0.0,-6.834338961425601e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.41297912504524e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.912321547744796e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,7.321206794586033e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.912320820149034e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0004701976722571,287.3281555175781,294.1499938964844,287.4623107910156,286.41339111328125,287.4378356933594,287.3684997558594,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029469849541,6.2087637253682715e-09,0.0010029408149421,-0.0153182353824377,0.0,0.0,0.0,-0.0078907627612352,60.0,0.1047474592924118,-0.0,-6.858294199219017e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.41297912504524e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.912321547744796e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,7.321206794586033e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.912320820149034e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0004701976722571,287.3281555175781,294.1499938964844,287.4623107910156,286.41339111328125,287.4378356933594,287.3684997558594,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029469849541,6.2087637253682715e-09,0.0010029408149421,-0.0153182353824377,0.0,0.0,0.0,-0.0078907627612352,60.0,0.1047474592924118,-0.0,-6.858294199219017e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.421654249308632e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.921457240125164e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,7.327953790081665e-05,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.921455784933642e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0004706309991888,287.32794189453125,294.1499938964844,287.47186279296875,286.4276123046875,287.4381408691406,287.38043212890625,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038715554401,6.316841272280271e-09,0.0010038651525974,-0.015601348131895,0.0,0.0,0.0,-0.0079443426802754,60.0,0.1117979511618614,-0.0,-6.870940438830075e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.4308408733923e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.931131353368984e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,7.335099508054554e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.93113062577322e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,0.0004710899374913,287.32769775390625,294.1499938964844,287.4810485839844,286.4414367675781,287.4385986328125,287.39208984375,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048502590507,6.431299937048607e-09,0.001004843856208,-0.0159011743962764,0.0,0.0,0.0,-0.0080010844394564,60.0,0.1184023767709732,-0.0,-6.884346248625661e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
