time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368820,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.449264325667173e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.95053196675144e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,7.349428778979927e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.95053123915568e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0004720102006103,287.3272705078125,294.1499938964844,287.4979858398437,286.4677734375,287.43963623046875,287.41510009765625,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024027228355,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1311054825782776,-0.0,-6.911268712883611e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.449264325667173e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.95053196675144e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,7.349428778979927e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.95053123915568e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0004720102006103,287.3272705078125,294.1499938964844,287.4979858398437,286.4677734375,287.43963623046875,287.41510009765625,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024027228355,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1311054825782776,-0.0,-6.911268712883611e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.467534255236389e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.969771053874864e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,7.363638724200428e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.969769598683342e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.000472922809422,287.32684326171875,294.1499938964844,287.5129699707031,286.4921569824219,287.44091796875,287.4369201660156,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1425036191940307,-0.0,-6.938019225799509e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.467534255236389e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.969771053874864e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,7.363638724200428e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.969769598683342e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.000472922809422,287.32684326171875,294.1499938964844,287.5129699707031,286.4921569824219,287.44091796875,287.4369201660156,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1425036191940307,-0.0,-6.938019225799509e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.484303154749796e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.987429075408728e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,7.376680878223851e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.987428347812966e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,0.0004737604467663,287.3263854980469,294.1499938964844,287.52569580078125,286.514404296875,287.4424133300781,287.4572448730469,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1524332016706466,-0.0,-6.962616794226052e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.484303154749796e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.987429075408728e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,7.376680878223851e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.987428347812966e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,0.0004737604467663,287.3263854980469,294.1499938964844,287.52569580078125,286.514404296875,287.4424133300781,287.4572448730469,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1524332016706466,-0.0,-6.962616794226052e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.49828463490121e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0001000215270323,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,7.38755552447401e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0001000215197564,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,0.0004744588804896,287.3259582519531,294.1499938964844,287.5360107421875,286.5342712402344,287.444091796875,287.4754943847656,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.271548696508033e-09,0.0010120291262865,-0.0181020740419626,0.0,0.0,0.0,-0.0084176333621144,60.0,0.1606186777353286,-0.0,-6.983160005802348e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.49828463490121e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0001000215270323,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,7.38755552447401e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0001000215197564,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,0.0004744588804896,287.3259582519531,294.1499938964844,287.5360107421875,286.5342712402344,287.444091796875,287.4754943847656,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.271548696508033e-09,0.0010120291262865,-0.0181020740419626,0.0,0.0,0.0,-0.0084176333621144,60.0,0.1606186777353286,-0.0,-6.983160005802348e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.504394984105602e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0001000858756015,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,7.392308179987594e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,0.0001000858610495,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,0.0004747640923596,287.3257751464844,294.1499938964844,287.5401611328125,286.54327392578125,287.4449462890625,287.48394775390625,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126878041774,7.347671360236063e-09,0.0010126804700121,-0.0183014534413814,0.0,0.0,0.0,-0.0084553733468055,60.0,0.16420878469944,-0.0,-6.99214695032424e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.50945177464746e-05,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0001001391210593,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,7.396241562673822e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,0.0001001391137833,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,0.000475016713608,287.3255615234375,294.1499938964844,287.54364013671875,286.55157470703125,287.4458312988281,287.491943359375,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132264578714,7.410671187813022e-09,0.0010132191237062,-0.0184664614498615,0.0,0.0,0.0,-0.0084866043180227,60.0,0.167397454380989,-0.0,-6.999589174938593e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.51548427110538e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0001002026474452,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,7.400933100143448e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,0.0001002026401693,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0004753180546686,287.3251342773437,294.1499938964844,287.5483703613281,286.5660705566406,287.4476623535156,287.50555419921875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485822628439111e-09,0.001013861503452,-0.018663290888071,0.0,0.0,0.0,-0.0085238581523299,60.0,0.1719011664390564,-0.0,-7.00847166967833e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.51548427110538e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0001002026474452,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,7.400933100143448e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,0.0001002026401693,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0004753180546686,287.3251342773437,294.1499938964844,287.5483703613281,286.5660705566406,287.4476623535156,287.50555419921875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485822628439111e-09,0.001013861503452,-0.018663290888071,0.0,0.0,0.0,-0.0085238581523299,60.0,0.1719011664390564,-0.0,-7.00847166967833e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.516210411675274e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0001002102944767,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,7.401497714454308e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0001002102799247,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004753543180413,287.3247375488281,294.1499938964844,287.54998779296875,286.5775451660156,287.4494934082031,287.51641845703125,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139464866369,7.494858955681138e-09,0.0010139390360563,-0.0186869595199823,0.0,0.0,0.0,-0.0085283396765589,60.0,0.1742981374263763,-0.0,-7.009539615410176e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.516210411675274e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0001002102944767,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,7.401497714454308e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0001002102799247,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004753543180413,287.3247375488281,294.1499938964844,287.54998779296875,286.5775451660156,287.4494934082031,287.51641845703125,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139464866369,7.494858955681138e-09,0.0010139390360563,-0.0186869595199823,0.0,0.0,0.0,-0.0085283396765589,60.0,0.1742981374263763,-0.0,-7.009539615410176e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.511975076748058e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0001001656855805,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,7.398203160846606e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0001001656783046,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0004751427331939,287.3243408203125,294.1499938964844,287.54998779296875,286.5874328613281,287.4512634277344,287.5244445800781,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442078064912039e-09,0.0010134879266843,-0.0185487195849418,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1750401854515075,-0.0,-7.003300339647468e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.511975076748058e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0001001656855805,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,7.398203160846606e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0001001656783046,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0004751427331939,287.3243408203125,294.1499938964844,287.54998779296875,286.5874328613281,287.4512634277344,287.5244445800781,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442078064912039e-09,0.0010134879266843,-0.0185487195849418,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1750401854515075,-0.0,-7.003300339647468e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.504043555352835e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0001000821648631,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,7.392034603981301e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0001000821575871,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004747465427499,287.3239440917969,294.1499938964844,287.54998779296875,286.5973205566406,287.4530334472656,287.5304870605469,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898845523595,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1751809418201446,-0.0,-6.991625411956194e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.504043555352835e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0001000821648631,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,7.392034603981301e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0001000821575871,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004747465427499,287.3239440917969,294.1499938964844,287.54998779296875,286.5973205566406,287.4530334472656,287.5304870605469,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898845523595,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1751809418201446,-0.0,-6.991625411956194e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.499020234216005e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0001000292686512,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,7.388127414742485e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0001000292613753,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,0.0004744956095237,287.32373046875,294.1499938964844,287.54998779296875,286.6022644042969,287.4538879394531,287.53302001953125,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121153900399,7.280663627540207e-09,0.00101210817229,-0.0181259475648403,0.0,0.0,0.0,-0.0084221577271819,60.0,0.1751618236303329,-0.0,-6.984235767504289e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.49302630033344e-05,297.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.996614971896634e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,7.383465708699077e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.996614244300872e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,0.0004741962184198,287.32354736328125,294.1499938964844,287.54998779296875,286.6072082519531,287.4547424316406,287.5351257324219,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114762699231,7.205981589208932e-09,0.0010114690521731,-0.0179303400218486,0.0,0.0,0.0,-0.0083851320669054,60.0,0.1750906258821487,-0.0,-6.975424327038128e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.479323489358649e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.982186020351946e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,7.372807885985821e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.982185292756184e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004735117545351,287.3231811523437,294.1499938964844,287.54998779296875,286.6170959472656,287.4564514160156,287.5386047363281,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035256821552593e-09,0.0010100094368681,-0.0174831692129373,0.0,0.0,0.0,-0.0083004971966147,60.0,0.1748745143413543,-0.0,-6.955301046218666e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.479323489358649e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.982186020351946e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,7.372807885985821e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.982185292756184e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004735117545351,287.3231811523437,294.1499938964844,287.54998779296875,286.6170959472656,287.4564514160156,287.5386047363281,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035256821552593e-09,0.0010100094368681,-0.0174831692129373,0.0,0.0,0.0,-0.0083004971966147,60.0,0.1748745143413543,-0.0,-6.955301046218666e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.463993046665564e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.966042125597596e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,7.360884774243459e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.966041398001836e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0004727459745481,287.3227844238281,294.1499938964844,287.54998779296875,286.626953125,287.4580993652344,287.5411682128906,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.174595445394516,-0.0,-6.932820895144688e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.463993046665564e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.966042125597596e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,7.360884774243459e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.966041398001836e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0004727459745481,287.3227844238281,294.1499938964844,287.54998779296875,286.626953125,287.4580993652344,287.5411682128906,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.174595445394516,-0.0,-6.932820895144688e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.44791390793398e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.949109517037868e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.348378130700439e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.949108061846346e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0004719427379313,287.3224182128906,294.1499938964844,287.54998779296875,286.6368408203125,287.459716796875,287.5430908203125,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1742836833000183,-0.0,-6.909282035394426e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.44791390793398e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.949109517037868e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.348378130700439e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.949108061846346e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0004719427379313,287.3224182128906,294.1499938964844,287.54998779296875,286.6368408203125,287.459716796875,287.5430908203125,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1742836833000183,-0.0,-6.909282035394426e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.431825310457498e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.932167449733242e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.335864938795567e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.93216672213748e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.0004711390938609,287.3220520019531,294.1499938964844,287.54998779296875,286.6466979980469,287.4613342285156,287.5445556640625,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443450661919314e-09,0.0010049488628283,-0.0159330014139413,0.0,0.0,0.0,-0.0080071128904819,60.0,0.1739581078290939,-0.0,-6.885770176268124e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.431825310457498e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.932167449733242e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.335864938795567e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.93216672213748e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.0004711390938609,287.3220520019531,294.1499938964844,287.54998779296875,286.6466979980469,287.4613342285156,287.5445556640625,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443450661919314e-09,0.0010049488628283,-0.0159330014139413,0.0,0.0,0.0,-0.0080071128904819,60.0,0.1739581078290939,-0.0,-6.885770176268124e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.424138261238112e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.924072219291702e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.329886284423992e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.92407149169594e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.0004707551270257,287.3218688964844,294.1499938964844,287.54998779296875,286.6516418457031,287.46209716796875,287.5451354980469,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041362838819,6.347675274298581e-09,0.0010041298810392,-0.0156821180135011,0.0,0.0,0.0,-0.007959634065628,60.0,0.1737957447767257,-0.0,-6.874550706470475e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.416605462320148e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.91614069789648e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.324027683353052e-05,297.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.91613997030072e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0004703788436017,287.3217163085937,294.1499938964844,287.54998779296875,286.6565856933594,287.462890625,287.545654296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253825457491757e-09,0.0010033274302259,-0.0154362758621573,0.0,0.0,0.0,-0.0079131089150905,60.0,0.1736347526311874,-0.0,-6.863565005232887e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.402712021255866e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.90150947473012e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.313220703508705e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.901508747134358e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0004696848336607,287.32135009765625,294.1499938964844,287.54998779296875,286.6664428710937,287.46441650390625,287.5465393066406,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.1733254343271255,-0.0,-6.843325195404759e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.402712021255866e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.90150947473012e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.313220703508705e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.901508747134358e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0004696848336607,287.32135009765625,294.1499938964844,287.54998779296875,286.6664428710937,287.46441650390625,287.5465393066406,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.1733254343271255,-0.0,-6.843325195404759e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.390814375365152e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.888981003314257e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,7.303967140614986e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.888979548122734e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0004690905043389,287.3210144042969,294.1499938964844,287.54998779296875,286.6763000488281,287.4659118652344,287.5472412109375,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.014594473876059,0.0,0.0,0.0,-0.0077537996694445,60.0,0.1730436980724334,-0.0,-6.82601708490438e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.390814375365152e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.888981003314257e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,7.303967140614986e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.888979548122734e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0004690905043389,287.3210144042969,294.1499938964844,287.54998779296875,286.6763000488281,287.4659118652344,287.5472412109375,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.014594473876059,0.0,0.0,0.0,-0.0077537996694445,60.0,0.1730436980724334,-0.0,-6.82601708490438e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.381011477671564e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.878657874651252e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,7.296343392226845e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.878657147055492e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,0.0004686008614953,287.3206787109375,294.1499938964844,287.54998779296875,286.6861572265625,287.4674072265625,287.5477600097656,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.8103433175915606e-09,0.0009995347354561,-0.0142745245248079,0.0,0.0,0.0,-0.0076932525262236,60.0,0.1727941483259201,-0.0,-6.811773545223333e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.381011477671564e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.878657874651252e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,7.296343392226845e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.878657147055492e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,0.0004686008614953,287.3206787109375,294.1499938964844,287.54998779296875,286.6861572265625,287.4674072265625,287.5477600097656,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.8103433175915606e-09,0.0009995347354561,-0.0142745245248079,0.0,0.0,0.0,-0.0076932525262236,60.0,0.1727941483259201,-0.0,-6.811773545223333e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.373520151712e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.870769281405956e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.290516077773646e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.870768553810194e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0004682266444433,287.3203430175781,294.1499938964844,287.54998779296875,286.6960144042969,287.4688415527344,287.5481872558594,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.717000206573175e-09,0.0009987364755943,-0.0140299946069717,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1725817024707794,-0.0,-6.800897267567052e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.373520151712e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.870769281405956e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.290516077773646e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.870768553810194e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0004682266444433,287.3203430175781,294.1499938964844,287.54998779296875,286.6960144042969,287.4688415527344,287.5481872558594,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.717000206573175e-09,0.0009987364755943,-0.0140299946069717,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1725817024707794,-0.0,-6.800897267567052e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.370471525471658e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.867559128906578e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,7.288145570782945e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.867558401310816e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0004680743732023,287.3201599121094,294.1499938964844,287.54998779296875,286.700927734375,287.4695739746094,287.5483703613281,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984171483665,5.6790190328115395e-09,0.0009984114440158,-0.0139304958283901,0.0,0.0,0.0,-0.0076281479559838,60.0,0.1724867224693298,-0.0,-6.796474849579681e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
