time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371160,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.368206519866362e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.865174070000648e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,7.286384061444551e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.865173342404888e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0004679612466134,287.32000732421875,294.1499938964844,287.54998779296875,286.7058410644531,287.47027587890625,287.5485534667969,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981761686503,5.650798051703987e-09,0.0009981705807149,-0.0138565646484494,0.0,0.0,0.0,-0.0076141594909131,60.0,0.1724043637514114,-0.0,-6.793189299969526e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.36538417590782e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.862201841315256e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,7.28418817743659e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.862201113719492e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004678202385548,287.3196716308594,294.1499938964844,287.54998779296875,286.7156982421875,287.4716796875,287.548828125,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615625742194652e-09,0.0009978694142773,-0.0137644233182072,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1722727566957473,-0.0,-6.789095152726078e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.36538417590782e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.862201841315256e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,7.28418817743659e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.862201113719492e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004678202385548,287.3196716308594,294.1499938964844,287.54998779296875,286.7156982421875,287.4716796875,287.548828125,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615625742194652e-09,0.0009978694142773,-0.0137644233182072,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1722727566957473,-0.0,-6.789095152726078e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.364284778712316e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.861044236458838e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,7.283333252416924e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.861042781267317e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004677653196267,287.3193664550781,294.1499938964844,287.54998779296875,286.7255249023437,287.4730529785156,287.5490417480469,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285189703106,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1721744239330291,-0.0,-6.787500694827031e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.364284778712316e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.861044236458838e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,7.283333252416924e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.861042781267317e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004677653196267,287.3193664550781,294.1499938964844,287.54998779296875,286.7255249023437,287.4730529785156,287.5490417480469,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285189703106,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1721744239330291,-0.0,-6.787500694827031e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.364402649225668e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.86116792773828e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,7.283424929482862e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.861167200142518e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004677711986005,287.3190612792969,294.1499938964844,287.54998779296875,286.7353820800781,287.4743957519531,287.5492248535156,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1721020191907882,-0.0,-6.787670514540879e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.364402649225668e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.86116792773828e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,7.283424929482862e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.861167200142518e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004677711986005,287.3190612792969,294.1499938964844,287.54998779296875,286.7353820800781,287.4743957519531,287.5492248535156,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1721020191907882,-0.0,-6.787670514540879e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.36488140723668e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.861672151600942e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,7.283797458512709e-05,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.86167142400518e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,0.0004677951510529,287.3187561035156,294.1499938964844,287.54998779296875,286.7452087402344,287.4757080078125,287.54937744140625,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1720427423715591,-0.0,-6.788364714793715e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.36488140723668e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.861672151600942e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,7.283797458512709e-05,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.86167142400518e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,0.0004677951510529,287.3187561035156,294.1499938964844,287.54998779296875,286.7452087402344,287.4757080078125,287.54937744140625,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1720427423715591,-0.0,-6.788364714793715e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.365077858092263e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.861879516392946e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,7.283950253622606e-05,297.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.861878788797183e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004678049590438,287.318603515625,294.1499938964844,287.54998779296875,286.7501220703125,287.47637939453125,287.5494384765625,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.6117888114215475e-09,0.0009978367015719,-0.0137543706223368,0.0,0.0,0.0,-0.0075948191806674,60.0,0.1720148622989654,-0.0,-6.78864893188802e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.365159348817542e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.861964645097032e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.28401355445385e-05,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.861963917501272e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0004678090044762,287.3184509277344,294.1499938964844,287.54998779296875,286.7550354003906,287.4770202636719,287.5494689941406,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978507878258,5.612796449838697e-09,0.0009978451998904,-0.0137570109218359,0.0,0.0,0.0,-0.0075953188352286,60.0,0.1719858348369598,-0.0,-6.78876617143942e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.364931611344218e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.861725266091526e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,7.283836748683825e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.861724538495764e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004677976539824,287.3181457519531,294.1499938964844,287.54998779296875,286.7648620605469,287.4783020019531,287.549560546875,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.171922281384468,-0.0,-6.788436479610027e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,9.364931611344218e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.861725266091526e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,7.283836748683825e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.861724538495764e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004677976539824,287.3181457519531,294.1499938964844,287.54998779296875,286.7648620605469,287.4783020019531,287.549560546875,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.171922281384468,-0.0,-6.788436479610027e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.36402939260006e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.860775026027112e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,7.283134618774056e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.860774298431352e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.000467752572149,287.3178405761719,294.1499938964844,287.54998779296875,286.7746887207031,287.47955322265625,287.5496520996094,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997730763629,5.598708607834624e-09,0.0009977250592783,-0.013720104470849,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1718477308750152,-0.0,-6.787126949348021e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.36402939260006e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.860775026027112e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,7.283134618774056e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.860774298431352e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.000467752572149,287.3178405761719,294.1499938964844,287.54998779296875,286.7746887207031,287.47955322265625,287.5496520996094,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997730763629,5.598708607834624e-09,0.0009977250592783,-0.013720104470849,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1718477308750152,-0.0,-6.787126949348021e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.362430864712223e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.859091369435193e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.281891157617792e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.85909064183943e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004676727112382,287.31756591796875,294.1499938964844,287.54998779296875,286.7845153808594,287.48077392578125,287.5497131347656,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878587770233e-09,0.0009975547436624,-0.013667912222445,0.0,0.0,0.0,-0.0075784600339829,60.0,0.1717601716518402,-0.0,-6.784809158943973e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.362430864712223e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.859091369435193e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.281891157617792e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.85909064183943e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004676727112382,287.31756591796875,294.1499938964844,287.54998779296875,286.7845153808594,287.48077392578125,287.5497131347656,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878587770233e-09,0.0009975547436624,-0.013667912222445,0.0,0.0,0.0,-0.0075784600339829,60.0,0.1717601716518402,-0.0,-6.784809158943973e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.360186959384008e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.856728865997866e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.280146382981911e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.856728138402104e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0004675606323871,287.3172912597656,294.1499938964844,287.54998779296875,286.7943420410156,287.48199462890625,287.5497741699219,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.5508282414962196e-09,0.0009973157430067,-0.0135946702212095,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1716596186161041,-0.0,-6.781557004842399e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.360186959384008e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.856728865997866e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.280146382981911e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.856728138402104e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0004675606323871,287.3172912597656,294.1499938964844,287.54998779296875,286.7943420410156,287.48199462890625,287.5497741699219,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.5508282414962196e-09,0.0009973157430067,-0.0135946702212095,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1716596186161041,-0.0,-6.781557004842399e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.358913666801528e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.855387907009572e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.27915539755486e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.85538717941381e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,0.0004674970405176,287.317138671875,294.1499938964844,287.54998779296875,286.7992553710937,287.48260498046875,287.5497741699219,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.5349613781174875e-09,0.0009971800027415,-0.0135531025007367,0.0,0.0,0.0,-0.0075567341409623,60.0,0.1716064363718032,-0.0,-6.77971172535763e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.357433737022802e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.853829396888614e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,7.278004341060296e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.853828669292852e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,0.0004674231167882,287.3169860839844,294.1499938964844,287.54998779296875,286.8041687011719,287.4831848144531,287.5498046875,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970274986699,5.516520573678463e-09,0.0009970220271497,-0.0135047920048236,0.0,0.0,0.0,-0.007547590881586,60.0,0.1715489327907562,-0.0,-6.777567307381105e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.354184294352308e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.850407514022665e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,7.27547740098089e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.850406786426902e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0004672607756219,287.31671142578125,294.1499938964844,287.54998779296875,286.81396484375,287.4843444824219,287.5498352050781,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028963613544e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275190174579,60.0,0.1714261323213577,-0.0,-6.77286067229943e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.354184294352308e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.850407514022665e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,7.27547740098089e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.850406786426902e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0004672607756219,287.31671142578125,294.1499938964844,287.54998779296875,286.81396484375,287.4843444824219,287.5498352050781,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028963613544e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275190174579,60.0,0.1714261323213577,-0.0,-6.77286067229943e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.3506503617391e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.846685861703008e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,7.272728544194251e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.846685134107248e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,0.0004670842608902,287.31646728515625,294.1499938964844,287.54998779296875,286.82379150390625,287.4855041503906,287.54986572265625,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1712957322597503,-0.0,-6.767743343516487e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.3506503617391e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.846685861703008e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,7.272728544194251e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.846685134107248e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,0.0004670842608902,287.31646728515625,294.1499938964844,287.54998779296875,286.82379150390625,287.4855041503906,287.54986572265625,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1712957322597503,-0.0,-6.767743343516487e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.346941078547388e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.842780127655716e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.269843627000228e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.842779400059952e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,0.0004668989859055,287.3161926269531,294.1499938964844,287.54998779296875,286.8335876464844,287.48663330078125,287.5498962402344,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1711599230766296,-0.0,-6.762375193147818e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.346941078547388e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.842780127655716e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.269843627000228e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.842779400059952e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,0.0004668989859055,287.3161926269531,294.1499938964844,287.54998779296875,286.8335876464844,287.48663330078125,287.5498962402344,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1711599230766296,-0.0,-6.762375193147818e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.34320196392946e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.83884237939492e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,7.266935426741838e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.838841651799156e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,0.0004667121975217,287.31591796875,294.1499938964844,287.54998779296875,286.8433837890625,287.4877319335937,287.5499267578125,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1710210293531417,-0.0,-6.756964410215005e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.34320196392946e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.83884237939492e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,7.266935426741838e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.838841651799156e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,0.0004667121975217,287.31591796875,294.1499938964844,287.54998779296875,286.8433837890625,287.4877319335937,287.5499267578125,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1710210293531417,-0.0,-6.756964410215005e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.341372060589492e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.83691497822292e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,7.265512249432504e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.83691497822292e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0004666207823902,287.3157958984375,294.1499938964844,287.54998779296875,286.8482971191406,287.48828125,287.5499267578125,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953160770237,5.3163842217429655e-09,0.0009953108383342,-0.0129804778844118,0.0,0.0,0.0,-0.0074483752250671,60.0,0.1709512025117874,-0.0,-6.7543176385243e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.33956034714356e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.835007222136484e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,7.264102896442637e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.83500649454072e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004665302985813,287.315673828125,294.1499938964844,287.54998779296875,286.8531799316406,287.4888000488281,287.5499267578125,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951231768354,5.293810279027866e-09,0.0009951179381459,-0.0129213379696011,0.0,0.0,0.0,-0.0074371853843331,60.0,0.1708815097808838,-0.0,-6.751697867457551e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.336052607977764e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.831313946051524e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,7.26137513993308e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.831313946051524e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004663550935219,287.3154296875,294.1499938964844,287.54998779296875,286.86297607421875,287.4898681640625,287.5499267578125,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947440121322,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.1707431674003601,-0.0,-6.746627434495167e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.336052607977764e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.831313946051524e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,7.26137513993308e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.831313946051524e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004663550935219,287.3154296875,294.1499938964844,287.54998779296875,286.86297607421875,287.4898681640625,287.5499267578125,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947440121322,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.1707431674003601,-0.0,-6.746627434495167e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.332907939096911e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.828002657741308e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,7.258928962983191e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.828001930145548e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,0.000466198020149,287.315185546875,294.1499938964844,287.54998779296875,286.8727722167969,287.4909362792969,287.5499572753906,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210924136633821e-09,0.000994408968836,-0.0127041898667812,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1706088483333587,-0.0,-6.74208209261451e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.332907939096911e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.828002657741308e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,7.258928962983191e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.828001930145548e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,0.000466198020149,287.315185546875,294.1499938964844,287.54998779296875,286.8727722167969,287.4909362792969,287.5499572753906,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210924136633821e-09,0.000994408968836,-0.0127041898667812,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1706088483333587,-0.0,-6.74208209261451e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.330020111519843e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.82496130745858e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,7.256682874867693e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.824960579862818e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0004660537524614,287.31494140625,294.1499938964844,287.54998779296875,286.8822326660156,287.491943359375,287.5499572753906,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1704785376787185,-0.0,-6.737909785670126e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.330020111519843e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.82496130745858e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,7.256682874867693e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.824960579862818e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0004660537524614,287.31494140625,294.1499938964844,287.54998779296875,286.8822326660156,287.491943359375,287.5499572753906,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1704785376787185,-0.0,-6.737909785670126e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.327315638074651e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.822113497648388e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.254579395521432e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.822112770052628e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0004659186524804,287.314697265625,294.1499938964844,287.54998779296875,286.8910522460937,287.4929504394531,287.5499572753906,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1703517138957977,-0.0,-6.734003932251653e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.327315638074651e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.822113497648388e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.254579395521432e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.822112770052628e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0004659186524804,287.314697265625,294.1499938964844,287.54998779296875,286.8910522460937,287.4929504394531,287.5499572753906,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1703517138957977,-0.0,-6.734003932251653e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
