time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373500,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.326035069534556e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.82076453510672e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,7.25358331692405e-05,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.820763807510956e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0004658546822611,287.3145751953125,294.1499938964844,287.54998779296875,286.89520263671875,287.49346923828125,287.5499572753906,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936818387359,5.125280644335817e-09,0.0009936767164617,-0.01247981749475,0.0,0.0,0.0,-0.0073536373674869,60.0,0.1702895015478134,-0.0,-6.73215438951047e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.324777056463064e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.819440310820936e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,7.252604700624943e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.819439583225176e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0004657918470911,287.314453125,294.1499938964844,287.54998779296875,286.8992004394531,287.49395751953125,287.5499572753906,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935478447005,5.109609624298628e-09,0.0009935427224263,-0.0124387610703706,0.0,0.0,0.0,-0.0073458687402307,60.0,0.1702277213335037,-0.0,-6.730338242277868e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.322342521045356e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.81687699095346e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,7.250711496453732e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.8168762633577e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,0.0004656702512875,287.314208984375,294.1499938964844,287.54998779296875,286.9066772460937,287.49493408203125,287.54998779296875,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276554909029e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308302089571,60.0,0.170105293393135,-0.0,-6.726823897906797e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.322342521045356e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.81687699095346e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,7.250711496453732e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.8168762633577e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,0.0004656702512875,287.314208984375,294.1499938964844,287.54998779296875,286.9066772460937,287.49493408203125,287.54998779296875,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276554909029e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308302089571,60.0,0.170105293393135,-0.0,-6.726823897906797e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.320115350419655e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.814531222218648e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,7.248979090945795e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.814530494622886e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,0.0004655589873436,287.3139953613281,294.1499938964844,287.54998779296875,286.9135437011719,287.4958801269531,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517426579721e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.1699859052896499,-0.0,-6.72360940257022e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.320115350419655e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.814531222218648e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,7.248979090945795e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.814530494622886e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,0.0004655589873436,287.3139953613281,294.1499938964844,287.54998779296875,286.9135437011719,287.4958801269531,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517426579721e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.1699859052896499,-0.0,-6.72360940257022e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.31901959120296e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.813377255341038e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,7.248127076309174e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.813376527745275e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,0.0004655042721424,287.3138732910156,294.1499938964844,287.54998779296875,286.9168395996094,287.4963684082031,287.54998779296875,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929342195391,5.037867456536561e-09,0.0009929292136803,-0.012250805273652,0.0,0.0,0.0,-0.0073103024624288,60.0,0.1699248701333999,-0.0,-6.722028444983152e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.318011143477634e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.812315693125127e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,7.247342728078365e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.812314965529367e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0004654538934119,287.31378173828125,294.1499938964844,287.54998779296875,286.91973876953125,287.496826171875,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928266517817,5.0253019523438525e-09,0.0009928216459229,-0.0122178848832845,0.0,0.0,0.0,-0.0073040728457272,60.0,0.1698685437440872,-0.0,-6.720573253460317e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.316079376731068e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.810281335376204e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,7.245840242831036e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.810280607780442e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004653573851101,287.3135681152344,294.1499938964844,287.54998779296875,286.9252624511719,287.49774169921875,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548185124993,0.0,0.0,0.0,-0.0072921393439173,60.0,0.1697537899017334,-0.0,-6.717786504850666e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.316079376731068e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.810281335376204e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,7.245840242831036e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.810280607780442e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004653573851101,287.3135681152344,294.1499938964844,287.54998779296875,286.9252624511719,287.49774169921875,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548185124993,0.0,0.0,0.0,-0.0072921393439173,60.0,0.1697537899017334,-0.0,-6.717786504850666e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,9.315180068369956e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.809334005694836e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,7.245140295708552e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,9.809333278099076e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,0.0004653124487958,287.3134460449219,294.1499938964844,287.54998779296875,286.92779541015625,287.4981994628906,287.54998779296875,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925250196829,4.990018176442845e-09,0.0009925200138241,-0.0121254455298185,0.0,0.0,0.0,-0.0072865816764533,60.0,0.1696975082159042,-0.0,-6.716489053815168e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.314304043073208e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.808411414269358e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,7.244459266075864e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.808410686673597e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0004652687057387,287.3133239746094,294.1499938964844,287.54998779296875,286.9301452636719,287.4986572265625,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924316545948,4.979102463664731e-09,0.0009924267651513,-0.0120968474075198,0.0,0.0,0.0,-0.0072811702266335,60.0,0.1696416139602661,-0.0,-6.715225708830985e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.312634210800752e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.80665281531401e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,7.243160507641733e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.80665281531401e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,0.0004651852941606,287.3131408691406,294.1499938964844,287.54998779296875,286.93438720703125,287.4995422363281,287.54998779296875,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1695310324430465,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.312634210800752e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.80665281531401e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,7.243160507641733e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.80665281531401e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,0.0004651852941606,287.3131408691406,294.1499938964844,287.54998779296875,286.93438720703125,287.4995422363281,287.54998779296875,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1695310324430465,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.311168832937256e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.80510958470404e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,7.24202036508359e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.80510885710828e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,0.000465112098027,287.3129272460937,294.1499938964844,287.54998779296875,286.9379577636719,287.5004272460937,287.54998779296875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1694235801696777,-0.0,-6.710704525403345e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.311168832937256e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.80510958470404e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,7.24202036508359e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.80510885710828e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,0.000465112098027,287.3129272460937,294.1499938964844,287.54998779296875,286.9379577636719,287.5004272460937,287.54998779296875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1694235801696777,-0.0,-6.710704525403345e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.30981186684221e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,9.803681314224376e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.240965351229534e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.803680586628616e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0004650443443097,287.3127136230469,294.1499938964844,287.54998779296875,286.9408874511719,287.50128173828125,287.54998779296875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129903744439e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1693180054426193,-0.0,-6.708749111794532e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.30981186684221e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,9.803681314224376e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.240965351229534e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.803680586628616e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0004650443443097,287.3127136230469,294.1499938964844,287.54998779296875,286.9408874511719,287.50128173828125,287.54998779296875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129903744439e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1693180054426193,-0.0,-6.708749111794532e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.308633161708713e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.802439308259636e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,7.240048580570146e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.802439308259636e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.0004649854381568,287.3125305175781,294.1499938964844,287.54998779296875,286.94317626953125,287.50213623046875,287.54998779296875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1692152023315429,-0.0,-6.707049493570595e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.308633161708713e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.802439308259636e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,7.240048580570146e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.802439308259636e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.0004649854381568,287.3125305175781,294.1499938964844,287.54998779296875,286.94317626953125,287.50213623046875,287.54998779296875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1692152023315429,-0.0,-6.707049493570595e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.308101289207116e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.801879787119104e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,7.239635306177661e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.801879787119104e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0004649588954634,287.3124084472656,294.1499938964844,287.54998779296875,286.9440612792969,287.5025329589844,287.54998779296875,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917706483975,4.901811845314796e-09,0.0009917657589539,-0.0118943536654114,0.0,0.0,0.0,-0.0072428537532687,60.0,0.1691648066043853,-0.0,-6.706283528501444e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.307596337748691e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.801347914617509e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,7.239241676870733e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.801347187021749e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,0.0004649336333386,287.31231689453125,294.1499938964844,287.54998779296875,286.9447937011719,287.5029602050781,287.54998779296875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917167481034,4.8955115516946535e-09,0.0009917118586599,-0.0118778469040989,0.0,0.0,0.0,-0.0072397305630147,60.0,0.1691148579120636,-0.0,-6.705554511654557e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.306665015174076e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.800367115531115e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,7.238517719088122e-05,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.800366387935357e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,0.0004648870963137,287.3121337890625,294.1499938964844,287.54998779296875,286.9457702636719,287.5037841796875,287.54998779296875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1690161675214767,-0.0,-6.704212296426705e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.306665015174076e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.800367115531115e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,7.238517719088122e-05,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.800366387935357e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,0.0004648870963137,287.3121337890625,294.1499938964844,287.54998779296875,286.9457702636719,287.5037841796875,287.54998779296875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1690161675214767,-0.0,-6.704212296426705e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.305930143455043e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.799592953640968e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,7.237945828819647e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.799592953640968e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,0.0004648503963835,287.3119506835937,294.1499938964844,287.54998779296875,286.94610595703125,287.50457763671875,287.54998779296875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294361889362,60.0,0.1689205765724182,-0.0,-6.703153587750421e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.305930143455043e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.799592953640968e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,7.237945828819647e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.799592953640968e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,0.0004648503963835,287.3119506835937,294.1499938964844,287.54998779296875,286.94610595703125,287.50457763671875,287.54998779296875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294361889362,60.0,0.1689205765724182,-0.0,-6.703153587750421e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,9.30554888327606e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.799192048376426e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,7.23764969734475e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.799192048376426e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004648313915822,287.31182861328125,294.1499938964844,287.54998779296875,286.94598388671875,287.5050354003906,287.54998779296875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914985857903,4.8700008470348174e-09,0.0009914936963468,-0.0118110105395317,0.0,0.0,0.0,-0.0072270836681127,60.0,0.1688643246889114,-0.0,-6.70260433821568e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.305297862738372e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.79892720351927e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.23745470168069e-05,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.79892720351927e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004648188478313,287.311767578125,294.1499938964844,287.54998779296875,286.9457702636719,287.50537109375,287.54998779296875,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471693851,4.866868241748534e-09,0.0009914668044075,-0.0118028037250041,0.0,0.0,0.0,-0.007225529756397,60.0,0.1688268333673477,-0.0,-6.702241961420441e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.304843115387484e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.798449173104018e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,7.237101090140641e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.798448445508257e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0004647961177397,287.31158447265625,294.1499938964844,287.54998779296875,286.9447937011719,287.5061340332031,287.54998779296875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.1687359511852264,-0.0,-6.70158684101807e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.304843115387484e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.798449173104018e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,7.237101090140641e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.798448445508257e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0004647961177397,287.31158447265625,294.1499938964844,287.54998779296875,286.9447937011719,287.5061340332031,287.54998779296875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.1687359511852264,-0.0,-6.70158684101807e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.304665582021698e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.798261453397572e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,7.236962846945971e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.798261453397572e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,0.0004647872410714,287.3114929199219,294.1499938964844,287.54998779296875,286.9440612792969,287.50653076171875,287.54998779296875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.858983881916856e-09,0.0009913995163515,-0.0117821469902992,0.0,0.0,0.0,-0.0072216219268739,60.0,0.168691411614418,-0.0,-6.701331045633196e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.304515697294846e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798103565117344e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,7.236845704028383e-05,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798102837521584e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,0.000464779761387,287.3114013671875,294.1499938964844,287.54998779296875,286.94317626953125,287.50689697265625,287.54998779296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913883404806,4.857112045897338e-09,0.0009913835674524,-0.0117772435769438,0.0,0.0,0.0,-0.0072206943295896,60.0,0.1686473488807678,-0.0,-6.70111433009879e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.30429159780033e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,9.797867824090643e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,7.236671808641404e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.797867096494885e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,0.0004647685855161,287.31121826171875,294.1499938964844,287.54998779296875,286.9408874511719,287.50762939453125,287.54998779296875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913643589243,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1685603857040405,-0.0,-6.700791743696757e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.30429159780033e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,9.797867824090643e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,7.236671808641404e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.797867096494885e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,0.0004647685855161,287.31121826171875,294.1499938964844,287.54998779296875,286.9408874511719,287.50762939453125,287.54998779296875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913643589243,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1685603857040405,-0.0,-6.700791743696757e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.304258855991066e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,9.797833627089858e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,7.236646342789754e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,9.797832899494097e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,0.0004647669557016,287.3110656738281,294.1499938964844,287.54998779296875,286.9379577636719,287.50836181640625,287.54998779296875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1684765070676803,-0.0,-6.70074413733346e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.304258855991066e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,9.797833627089858e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,7.236646342789754e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,9.797832899494097e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,0.0004647669557016,287.3110656738281,294.1499938964844,287.54998779296875,286.9379577636719,287.50836181640625,287.54998779296875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1684765070676803,-0.0,-6.70074413733346e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.304311242885888e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,9.797888924367726e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,7.236687088152394e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,9.797888196771964e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0004647695750463,287.3108825683594,294.1499938964844,287.54998779296875,286.93438720703125,287.50909423828125,287.54998779296875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.1683942079544067,-0.0,-6.700819454863449e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.304311242885888e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,9.797888924367726e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,7.236687088152394e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,9.797888196771964e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0004647695750463,287.3108825683594,294.1499938964844,287.54998779296875,286.93438720703125,287.50909423828125,287.54998779296875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.1683942079544067,-0.0,-6.700819454863449e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.30454407352954e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.798133396543562e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,7.236868259496987e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.7981326689478e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.0004647811874747,287.31072998046875,294.1499938964844,287.54998779296875,286.9301452636719,287.5097961425781,287.54998779296875,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.1683148294687271,-0.0,-6.701153409949256e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
