time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375840,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.30454407352954e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.798133396543562e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,7.236868259496987e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.7981326689478e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.0004647811874747,287.31072998046875,294.1499938964844,287.54998779296875,286.9301452636719,287.5097961425781,287.54998779296875,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.1683148294687271,-0.0,-6.701153409949256e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.304699779022484e-05,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.798297833185644e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,7.236989040393382e-05,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.798297105589882e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,0.0004647889873012,287.3106384277344,294.1499938964844,287.54998779296875,286.92779541015625,287.5101623535156,287.54998779296875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.859395996703597e-09,0.0009914030088111,-0.0117832273244857,0.0,0.0,0.0,-0.007221826352179,60.0,0.1682759076356887,-0.0,-6.701378651996492e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.304886043537408e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.798493556445464e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,7.237133831949905e-05,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.798493556445464e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004647982714232,287.310546875,294.1499938964844,287.54998779296875,286.9252624511719,287.510498046875,287.54998779296875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861713254200595e-09,0.0009914227994158,-0.0117892976850271,0.0,0.0,0.0,-0.0072229751385748,60.0,0.1682374775409698,-0.0,-6.701646526607874e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.305329149356112e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.798960672924296e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,7.237478712340817e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.798959945328534e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.0004648203903343,287.3103942871094,294.1499938964844,287.54998779296875,286.91973876953125,287.5111999511719,287.54998779296875,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.0072257085703313,60.0,0.1681617349386215,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.305329149356112e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.798960672924296e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,7.237478712340817e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.798959945328534e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.0004648203903343,287.3103942871094,294.1499938964844,287.54998779296875,286.91973876953125,287.5111999511719,287.54998779296875,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.0072257085703313,60.0,0.1681617349386215,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.305951243732125e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.799615509109572e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.23796256352216e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.79961478151381e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0004648514732252,287.31024169921875,294.1499938964844,287.54998779296875,286.9135437011719,287.5118713378906,287.54998779296875,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.168088898062706,-0.0,-6.703179877831644e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.305951243732125e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.799615509109572e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.23796256352216e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.79961478151381e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0004648514732252,287.31024169921875,294.1499938964844,287.54998779296875,286.9135437011719,287.5118713378906,287.54998779296875,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.168088898062706,-0.0,-6.703179877831644e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.306424908572808e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.800113912206144e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,7.238330726977438e-05,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.800113184610382e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004648751346394,287.3101501464844,294.1499938964844,287.54998779296875,286.9089660644531,287.5122985839844,287.54998779296875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880870374535107e-09,0.0009915865957736,-0.0118394894525408,0.0,0.0,0.0,-0.0072324718348681,60.0,0.1680403649806976,-0.0,-6.703861288315238e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.306649008067323e-05,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.800350380828604e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,7.238505349960178e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.800350380828604e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,0.0004648863396141,287.3100891113281,294.1499938964844,287.54998779296875,286.9066772460937,287.51251220703125,287.54998779296875,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883670357003211e-09,0.0009916104609146,-0.0118468245491385,0.0,0.0,0.0,-0.007233859039843,60.0,0.1680175364017486,-0.0,-6.704185295802746e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.307517029810695e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.801264241104946e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,7.239180558826774e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.801264241104946e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.0004649297043215,287.3099365234375,294.1499938964844,287.54998779296875,286.8992004394531,287.51318359375,287.54998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.167948916554451,-0.0,-6.705435140474948e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.307517029810695e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.801264241104946e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,7.239180558826774e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.801264241104946e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.0004649297043215,287.3099365234375,294.1499938964844,287.54998779296875,286.8992004394531,287.51318359375,287.54998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.167948916554451,-0.0,-6.705435140474948e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.307986329076812e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.801758278626949e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,7.239545084303245e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.801757551031189e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,0.000464953132905,287.30987548828125,294.1499938964844,287.54998779296875,286.89520263671875,287.51348876953125,287.54998779296875,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.90031926148049e-09,0.0009917529532685,-0.0118904430419206,0.0,0.0,0.0,-0.0072421133518218,60.0,0.1679152995347976,-0.0,-6.706110866616656e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.3084825493861e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.802281419979408e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,7.239931437652558e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.802280692383648e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,0.0004649779293686,287.309814453125,294.1499938964844,287.54998779296875,286.8910522460937,287.5137939453125,287.54998779296875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918106952682,4.906506756441331e-09,0.0009918058058246,-0.0119066536426544,0.0,0.0,0.0,-0.0072451811283826,60.0,0.1678821444511413,-0.0,-6.706826383151565e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.3095404736232e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.80339536909014e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,7.240754348458722e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.803394641494378e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0004650307819247,287.3096618652344,294.1499938964844,287.54998779296875,286.8822326660156,287.5144348144531,287.54998779296875,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1678168475627899,-0.0,-6.708349786777036e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.3095404736232e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.80339536909014e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,7.240754348458722e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.803394641494378e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0004650307819247,287.3096618652344,294.1499938964844,287.54998779296875,286.8822326660156,287.5144348144531,287.54998779296875,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1678168475627899,-0.0,-6.708349786777036e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.050000000745058,9.310783207183704e-05,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.050000000745058,9.80470358626917e-05,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.050000000745058,7.241720595629886e-05,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.050000000745058,9.804702858673409e-05,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32958984375,0.0,0.050000000745058,0.0004650928312912,287.3095092773437,291.1499938964844,287.54998779296875,286.8727722167969,287.5150451660156,287.5500793457031,287.30401611328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817173108458,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1679248809814453,-0.0,-6.71014035447115e-08,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.050000000745058,9.310783207183704e-05,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.050000000745058,9.80470358626917e-05,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.050000000745058,7.241720595629886e-05,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.050000000745058,9.804702858673409e-05,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32958984375,0.0,0.050000000745058,0.0004650928312912,287.3095092773437,291.1499938964844,287.54998779296875,286.8727722167969,287.5150451660156,287.5500793457031,287.30401611328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817173108458,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1679248809814453,-0.0,-6.71014035447115e-08,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163757324219,0.6336039900779724,0.050000000745058,0.0408326126635074,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163757324219,0.6336039900779724,0.050000000745058,0.0429987087845802,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163757324219,0.6336039900779724,0.050000000745058,0.0317586995661258,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163757324219,0.6336039900779724,0.050000000745058,0.0429987087845802,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163757324219,0.6336039900779724,0.050000000745058,0.203967347741127,287.3143005371094,291.1499938964844,287.5506896972656,286.8685607910156,293.9918212890625,295.7205810546875,287.4150390625,1.0,0.1096985191106796,0.0113064376637339,0.0113064376637339,1.0,1.0,-0.4335350692272186,8.338109864780563e-07,0.4335342347621918,-0.1288309246301651,0.0,0.0,0.0,10.23383617401123,60.0,911.765869140625,-0.0,12.277450561523438,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7893371582031,0.6315487027168274,0.050000000745058,0.0452311150729656,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7893371582031,0.6315487027168274,0.050000000745058,0.0476305410265922,297.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7893371582031,0.6315487027168274,0.050000000745058,0.0351797565817832,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7893371582031,0.6315487027168274,0.050000000745058,0.0476305410265922,297.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7893371582031,0.6315487027168274,0.050000000745058,0.2259387820959091,287.859619140625,291.1499938964844,287.552734375,286.8656616210937,294.8842468261719,297.8407897949219,288.36260986328125,1.0,0.1210911124944686,0.0226128753274679,0.0226128753274679,1.0,1.0,-0.481951504945755,3.4202932965854416e-06,0.4819480776786804,-0.1414666026830673,0.0,0.0,0.0,12.501428604125977,60.0,1889.185546875,-0.0,16.678810119628906,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4580993652344,0.5711503028869629,0.050000000745058,0.0456796400249004,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4580993652344,0.5711503028869629,0.050000000745058,0.0481028594076633,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4580993652344,0.5711503028869629,0.050000000745058,0.0355286076664924,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4580993652344,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4580993652344,0.5711503028869629,0.050000000745058,0.22817924618721,289.5251159667969,291.1499938964844,287.56072998046875,286.8636779785156,294.86474609375,297.8920288085937,289.82794189453125,1.0,0.1406027227640152,0.0452257506549358,0.0452257506549358,1.0,1.0,-0.4867256283760071,3.5103137633996084e-05,0.4866905212402344,-0.1424980461597442,0.0,0.0,0.0,20.012264251708984,60.0,1840.10546875,-0.0,23.19039726257324,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4580993652344,0.5711503028869629,0.050000000745058,0.0456796400249004,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4580993652344,0.5711503028869629,0.050000000745058,0.0481028594076633,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4580993652344,0.5711503028869629,0.050000000745058,0.0355286076664924,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4580993652344,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4580993652344,0.5711503028869629,0.050000000745058,0.22817924618721,289.5251159667969,291.1499938964844,287.56072998046875,286.8636779785156,294.86474609375,297.8920288085937,289.82794189453125,1.0,0.1406027227640152,0.0452257506549358,0.0452257506549358,1.0,1.0,-0.4867256283760071,3.5103137633996084e-05,0.4866905212402344,-0.1424980461597442,0.0,0.0,0.0,20.012264251708984,60.0,1840.10546875,-0.0,23.19039726257324,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.03515625,0.5493783354759216,0.050000000745058,0.0458169542253017,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03515625,0.5493783354759216,0.050000000745058,0.0482474602758884,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.03515625,0.5493783354759216,0.050000000745058,0.035635408014059,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03515625,0.5493783354759216,0.050000000745058,0.0482474602758884,297.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03515625,0.5493783354759216,0.050000000745058,0.2288651764392852,290.0892944335937,291.1499938964844,287.5666198730469,286.8645324707031,294.8528137207031,297.868896484375,290.3497619628906,1.0,0.1490102112293243,0.0565321892499923,0.0565321892499923,1.0,1.0,-0.488188773393631,9.815074008656666e-05,0.4880906343460083,-0.1427432894706726,0.0,0.0,0.0,23.679107666015625,60.0,1666.678955078125,-0.0,26.344491958618164,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5402526855469,0.5325537919998169,0.050000000745058,0.0459483787417411,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5402526855469,0.5325537919998169,0.050000000745058,0.0483858585357666,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5402526855469,0.5325537919998169,0.050000000745058,0.0357376299798488,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5402526855469,0.5325537919998169,0.050000000745058,0.0483858585357666,297.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5402526855469,0.5325537919998169,0.050000000745058,0.2295216768980026,290.5884704589844,291.1499938964844,287.5736999511719,286.8665771484375,294.8429260253906,297.85113525390625,290.8257141113281,1.0,0.1565771400928497,0.2452257573604583,0.2452257573604583,0.997330605983734,1.0,-0.4895893335342407,0.0322431102395057,0.4573462307453155,-0.1110350862145423,0.0,0.0,0.0,27.198162078857425,60.0,1498.319580078125,-0.0,29.377880096435547,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223022460937,0.5096203684806824,0.050000000745058,0.0461884438991546,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223022460937,0.5096203684806824,0.050000000745058,0.0486386567354202,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223022460937,0.5096203684806824,0.050000000745058,0.035924345254898,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223022460937,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223022460937,0.5096203684806824,0.050000000745058,0.2307208478450775,291.46209716796875,291.1499938964844,287.59136962890625,286.8740539550781,294.2304992675781,297.8289489746094,291.65167236328125,1.0,0.169398158788681,0.6226128935813904,0.6226128935813904,0.9919918775558472,1.0,-0.4921476244926452,0.1854555159807205,0.3066921234130859,0.0409991815686225,0.0,0.0,0.0,33.638790130615234,60.0,1119.98095703125,-0.0,34.94412612915039,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223022460937,0.5096203684806824,0.050000000745058,0.0461884438991546,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223022460937,0.5096203684806824,0.050000000745058,0.0486386567354202,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223022460937,0.5096203684806824,0.050000000745058,0.035924345254898,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223022460937,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223022460937,0.5096203684806824,0.050000000745058,0.2307208478450775,291.46209716796875,291.1499938964844,287.59136962890625,286.8740539550781,294.2304992675781,297.8289489746094,291.65167236328125,1.0,0.169398158788681,0.6226128935813904,0.6226128935813904,0.9919918775558472,1.0,-0.4921476244926452,0.1854555159807205,0.3066921234130859,0.0409991815686225,0.0,0.0,0.0,33.638790130615234,60.0,1119.98095703125,-0.0,34.94412612915039,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9554443359375,0.4955049753189087,0.050000000745058,0.04639233648777,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9554443359375,0.4955049753189087,0.050000000745058,0.0488533675670623,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9554443359375,0.4955049753189087,0.050000000745058,0.0360829308629035,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9554443359375,0.4955049753189087,0.050000000745058,0.0488533675670623,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9554443359375,0.4955049753189087,0.050000000745058,0.231739342212677,291.97265625,291.1499938964844,287.6134338378906,286.88580322265625,293.3948669433594,297.819091796875,292.0513000488281,1.0,0.179552674293518,1.0,1.0,0.9866530895233154,1.0,-0.4943201541900635,0.2150358706712722,0.2792842984199524,0.070071555674076,0.0,0.0,0.0,39.09632873535156,60.0,571.5973510742188,-0.0,39.73812484741211,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9554443359375,0.4955049753189087,0.050000000745058,0.04639233648777,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9554443359375,0.4955049753189087,0.050000000745058,0.0488533675670623,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9554443359375,0.4955049753189087,0.050000000745058,0.0360829308629035,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9554443359375,0.4955049753189087,0.050000000745058,0.0488533675670623,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9554443359375,0.4955049753189087,0.050000000745058,0.231739342212677,291.97265625,291.1499938964844,287.6134338378906,286.88580322265625,293.3948669433594,297.819091796875,292.0513000488281,1.0,0.179552674293518,1.0,1.0,0.9866530895233154,1.0,-0.4943201541900635,0.2150358706712722,0.2792842984199524,0.070071555674076,0.0,0.0,0.0,39.09632873535156,60.0,571.5973510742188,-0.0,39.73812484741211,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.19744873046875,0.4878862798213959,0.050000000745058,0.0465236008167266,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.19744873046875,0.4878862798213959,0.050000000745058,0.0489915907382965,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.19744873046875,0.4878862798213959,0.050000000745058,0.0361850224435329,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.19744873046875,0.4878862798213959,0.050000000745058,0.0489915907382965,297.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.19744873046875,0.4878862798213959,0.050000000745058,0.2323950231075287,292.2127380371094,291.1499938964844,287.6329650878906,286.8974609375,293.3836975097656,297.8157958984375,292.2908630371094,1.0,0.1857797503471374,1.0,1.0,0.987191379070282,1.0,-0.4957188665866852,0.2157235145568847,0.2799953520298004,0.0705416575074195,0.0,0.0,0.0,42.6076774597168,60.0,429.6459045410156,-0.0,42.84999084472656,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2724914550781,0.4858278632164001,0.050000000745058,0.0465610101819038,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2724914550781,0.4858278632164001,0.050000000745058,0.0490309856832027,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2724914550781,0.4858278632164001,0.050000000745058,0.0362141169607639,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2724914550781,0.4858278632164001,0.050000000745058,0.0490309856832027,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2724914550781,0.4858278632164001,0.050000000745058,0.2325818836688995,292.28759765625,290.6499938964844,287.6395874023437,286.9015808105469,293.3867492675781,297.8152770996094,292.3636169433594,1.0,0.1875136047601699,1.0,1.0,0.9873613715171814,1.0,-0.496117502450943,0.2158780097961425,0.2802394926548004,0.0706404373049736,0.0,0.0,0.0,43.60843276977539,48.0,400.2123718261719,-0.0,43.74002456665039,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539245605469,0.483544647693634,0.050000000745058,0.0466030836105346,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539245605469,0.483544647693634,0.050000000745058,0.0490752905607223,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539245605469,0.483544647693634,0.050000000745058,0.0362468436360359,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539245605469,0.483544647693634,0.050000000745058,0.0490752905607223,297.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539245605469,0.483544647693634,0.050000000745058,0.2327920496463775,292.5662841796875,290.1499938964844,287.6695861816406,286.92108154296875,293.4012756347656,297.8152770996094,292.6259460449219,1.0,0.1889597326517105,1.0,1.0,0.9880696535110474,1.0,-0.4965661466121673,0.2159975171089172,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.7354850769043,36.0,302.2787475585937,-0.0,44.74396514892578,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539245605469,0.483544647693634,0.050000000745058,0.0466030836105346,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539245605469,0.483544647693634,0.050000000745058,0.0490752905607223,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539245605469,0.483544647693634,0.050000000745058,0.0362468436360359,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539245605469,0.483544647693634,0.050000000745058,0.0490752905607223,297.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5539245605469,0.483544647693634,0.050000000745058,0.2327920496463775,292.5662841796875,290.1499938964844,287.6695861816406,286.92108154296875,293.4012756347656,297.8152770996094,292.6259460449219,1.0,0.1889597326517105,1.0,1.0,0.9880696535110474,1.0,-0.4965661466121673,0.2159975171089172,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.7354850769043,36.0,302.2787475585937,-0.0,44.74396514892578,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6697692871094,0.4847679138183594,0.050000000745058,0.0465804785490036,297.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6697692871094,0.4847679138183594,0.050000000745058,0.0490514896810054,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6697692871094,0.4847679138183594,0.050000000745058,0.0362292602658271,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6697692871094,0.4847679138183594,0.050000000745058,0.0490514896810054,297.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6697692871094,0.4847679138183594,0.050000000745058,0.2326791435480117,292.6805419921875,290.1499938964844,287.6859436035156,286.9320983886719,293.4096374511719,297.8162841796875,292.7325134277344,1.0,0.187761127948761,1.0,1.0,0.9884238243103028,1.0,-0.4963254034519195,0.2158561199903488,0.2804692685604095,0.0708674266934394,0.0,0.0,0.0,44.13209533691406,36.0,263.4774780273437,-0.0,44.20616912841797,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7707214355469,0.4872716963291168,0.050000000745058,0.0465347021818161,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7707214355469,0.4872716963291168,0.050000000745058,0.049003280699253,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7707214355469,0.4872716963291168,0.050000000745058,0.0361936576664447,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7707214355469,0.4872716963291168,0.050000000745058,0.049003280699253,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7707214355469,0.4872716963291168,0.050000000745058,0.232450470328331,292.7801208496094,289.6499938964844,287.703125,286.9439697265625,293.4112243652344,297.8177185058594,292.8253479003906,1.0,0.1854834109544754,1.0,1.0,0.9577820301055908,1.0,-0.4958377182483673,0.2160967290401458,0.2797409892082214,0.0713356733322143,0.0,0.0,0.0,42.90911483764648,25.0,229.0189208984375,-0.0,43.1177978515625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9006652832031,0.4932211935520172,0.050000000745058,0.046430267393589,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9006652832031,0.4932211935520172,0.050000000745058,0.0488933064043521,297.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9006652832031,0.4932211935520172,0.050000000745058,0.0361124314367771,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9006652832031,0.4932211935520172,0.050000000745058,0.0488933064043521,297.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9006652832031,0.4932211935520172,0.050000000745058,0.2319287955760955,292.9081420898437,289.6499938964844,287.7313842773437,286.96392822265625,293.4051513671875,297.82061767578125,292.9438171386719,1.0,0.1803413480520248,1.0,1.0,0.9102662205696106,1.0,-0.4947251677513122,0.216636374592781,0.27808877825737,0.0723236054182052,0.0,0.0,0.0,40.118408203125,25.0,181.46194458007807,-0.0,40.64204025268555,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327392578125,0.4954402446746826,0.050000000745058,0.0463933907449245,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327392578125,0.4954402446746826,0.050000000745058,0.048854473978281,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327392578125,0.4954402446746826,0.050000000745058,0.0360837467014789,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327392578125,0.4954402446746826,0.050000000745058,0.048854473978281,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9327392578125,0.4954402446746826,0.050000000745058,0.2317445874214172,292.939697265625,289.1499938964844,287.7398986816406,286.97003173828125,293.4020690917969,297.8215637207031,292.9729309082031,1.0,0.1785005778074264,1.0,1.0,0.8964985013008118,1.0,-0.4943320453166961,0.2168422490358352,0.2774897813796997,0.0726784840226173,0.0,0.0,0.0,39.13282775878906,25.0,169.1217498779297,-0.0,39.77025985717773,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0097045898437,0.5001112818717957,0.050000000745058,0.0463200062513351,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0097045898437,0.5001112818717957,0.050000000745058,0.0487771965563297,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0097045898437,0.5001112818717957,0.050000000745058,0.0360266715288162,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0097045898437,0.5001112818717957,0.050000000745058,0.0487771965563297,297.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0097045898437,0.5001112818717957,0.050000000745058,0.2313780188560485,293.0154113769531,289.1499938964844,287.76397705078125,286.98748779296875,293.389404296875,297.8242492675781,293.0426025390625,1.0,0.1750592589378357,1.0,1.0,0.8588560819625854,1.0,-0.4935500025749206,0.2177763730287552,0.2757736444473266,0.073946863412857,0.0,0.0,0.0,37.172142028808594,25.0,138.0089874267578,-0.0,38.040035247802734,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
