time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378000,297.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.05047607421875,0.502755343914032,0.050000000745058,0.0462810769677162,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.05047607421875,0.502755343914032,0.050000000745058,0.0487361997365951,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05047607421875,0.502755343914032,0.050000000745058,0.0359963923692703,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.05047607421875,0.502755343914032,0.050000000745058,0.0487361997365951,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.05047607421875,0.502755343914032,0.050000000745058,0.2311835587024688,293.05548095703125,288.6499938964844,287.7796325683594,286.9989624023437,293.3773498535156,297.82598876953125,293.0791931152344,1.0,0.1731271296739578,1.0,1.0,0.8352149724960327,1.0,-0.4931351542472839,0.2186236381530761,0.2745115160942077,0.0749872401356697,0.0,0.0,0.0,36.13218307495117,25.0,120.02828979492188,-0.0,37.12451934814453,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090252161026001,0.050000000745058,0.0461960062384605,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090252161026001,0.050000000745058,0.0486466214060783,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090252161026001,0.050000000745058,0.0359302274882793,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090252161026001,0.050000000745058,0.0486466214060783,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090252161026001,0.050000000745058,0.2307586222887039,293.1283569335937,288.1499938964844,287.822021484375,287.03045654296875,293.12115478515625,297.8304443359375,293.1361389160156,1.0,0.1688304096460342,1.0,1.0,0.6732843518257141,1.0,-0.4922286570072174,0.2344701439142227,0.2577584981918335,0.0912385210394859,0.0,0.0,0.0,33.862060546875,25.0,38.12343978881836,-0.0,35.13331604003906,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090252161026001,0.050000000745058,0.0461960062384605,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090252161026001,0.050000000745058,0.0486466214060783,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090252161026001,0.050000000745058,0.0359302274882793,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090252161026001,0.050000000745058,0.0486466214060783,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258544921875,0.5090252161026001,0.050000000745058,0.2307586222887039,293.1283569335937,288.1499938964844,287.822021484375,287.03045654296875,293.12115478515625,297.8304443359375,293.1361389160156,1.0,0.1688304096460342,1.0,1.0,0.6732843518257141,1.0,-0.4922286570072174,0.2344701439142227,0.2577584981918335,0.0912385210394859,0.0,0.0,0.0,33.862060546875,25.0,38.12343978881836,-0.0,35.13331604003906,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943298339844,0.5145193934440613,0.050000000745058,0.0461291000247001,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943298339844,0.5145193934440613,0.050000000745058,0.0485761649906635,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943298339844,0.5145193934440613,0.050000000745058,0.0358781889081001,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943298339844,0.5145193934440613,0.050000000745058,0.0485761649906635,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943298339844,0.5145193934440613,0.050000000745058,0.2304244190454483,293.0892639160156,287.6499938964844,287.8667907714844,287.0642395019531,292.111328125,297.8343505859375,293.048583984375,1.0,0.1653947830200195,1.0,1.0,0.5113537311553955,1.0,-0.4915156364440918,0.2911958694458008,0.2003197818994522,0.1481432616710662,0.0,0.0,0.0,32.08312225341797,25.0,-203.06640625,-0.0,33.58475875854492,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943298339844,0.5145193934440613,0.050000000745058,0.0461291000247001,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943298339844,0.5145193934440613,0.050000000745058,0.0485761649906635,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943298339844,0.5145193934440613,0.050000000745058,0.0358781889081001,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943298339844,0.5145193934440613,0.050000000745058,0.0485761649906635,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0943298339844,0.5145193934440613,0.050000000745058,0.2304244190454483,293.0892639160156,287.6499938964844,287.8667907714844,287.0642395019531,292.111328125,297.8343505859375,293.048583984375,1.0,0.1653947830200195,1.0,1.0,0.5113537311553955,1.0,-0.4915156364440918,0.2911958694458008,0.2003197818994522,0.1481432616710662,0.0,0.0,0.0,32.08312225341797,25.0,-203.06640625,-0.0,33.58475875854492,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9856872558594,0.5461229085922241,0.050000000745058,0.0458401404321193,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9856872558594,0.5461229085922241,0.050000000745058,0.0482718758285045,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9856872558594,0.5461229085922241,0.050000000745058,0.0356534421443939,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9856872558594,0.5461229085922241,0.050000000745058,0.0482718758285045,297.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9790344238281,0.6378068923950195,0.1433232873678207,0.3479617238044739,292.9685363769531,287.6499938964844,287.8899841308594,287.0819091796875,291.18359375,297.8356018066406,292.8780212402344,1.0,0.1655397117137909,1.0,1.0,0.4303884208202362,1.0,-0.6310678124427795,0.4336314797401428,0.1974363178014755,0.252597838640213,0.0,0.0,0.0,25.430694580078125,25.0,-457.6961975097656,-0.0,41.61871337890625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6091613769531,0.5542794466018677,0.050000000745058,0.0457819700241088,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6091613769531,0.5542794466018677,0.050000000745058,0.0482106208801269,297.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6091613769531,0.5542794466018677,0.050000000745058,0.0356081984937191,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6091613769531,0.5542794466018677,0.050000000745058,0.0482106208801269,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5172119140625,0.7893567085266113,0.1447974592447281,0.6343228816986084,292.5110778808594,287.1499938964844,287.9136657714844,287.1000366210937,290.19989013671875,297.8126525878906,292.3465270996094,1.0,0.1678353250026703,1.0,1.0,0.3443107306957245,1.0,-0.6684120297431946,0.5276232361793518,0.1407887786626815,0.3693796992301941,0.0,0.0,0.0,24.595558166503903,25.0,-1014.9017333984376,-0.0,65.58960723876953,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.525390625,0.9521639943122864,0.1369243860244751,0.1178798824548721,297.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6550598144531,0.6895983219146729,0.050000000745058,0.0476530008018016,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6550598144531,0.6895983219146729,0.1339787542819976,0.035196341574192,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6550598144531,0.6895983219146729,0.050000000745058,0.0476530008018016,297.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5303039550781,0.9282948970794678,0.1459412425756454,0.5508316159248352,291.5166320800781,287.1499938964844,287.9512634277344,287.1289978027344,288.9036560058594,297.7584228515625,291.3453063964844,1.0,0.1751240640878677,1.0,1.0,0.2108310908079147,1.0,-0.9385311603546144,0.8542279005050659,0.0843032225966453,0.6137637495994568,0.0,0.0,0.0,12.906408309936523,25.0,-1526.897705078125,-0.0,69.2059097290039,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298583984375,0.9640654921531676,0.1351135075092315,0.1218519806861877,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636169433594,0.6901026964187622,0.050000000745058,0.0476520061492919,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30126953125,0.8478053212165833,0.1344484388828277,0.0659136176109314,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636169433594,0.6901026964187622,0.050000000745058,0.0476520061492919,297.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.8979320526123047,0.1462423205375671,0.5024703145027161,291.22625732421875,286.6499938964844,287.9623107910156,287.1375732421875,288.6653137207031,297.7434387207031,291.0648193359375,1.0,0.1764236092567443,1.0,1.0,0.1721553653478622,1.0,-0.9488658308982848,0.8859476447105408,0.0629182234406471,0.643371045589447,0.0,0.0,0.0,13.005906105041504,45.0,-1572.9332275390625,-0.0,69.24089813232422,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5598449707031,0.967601478099823,0.1308350265026092,0.1195508912205696,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791931152344,0.9259928464889526,0.1310082077980041,0.1117453724145889,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5611572265625,0.9648807644844056,0.1314310431480407,0.0922049060463905,297.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849060058594,0.6974344253540039,0.050000000745058,0.0476387403905391,297.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.8790301084518433,0.1472676545381546,0.4582515358924866,290.552490234375,286.6499938964844,287.989990234375,287.1590270996094,288.0423278808594,297.7108459472656,290.3987731933594,1.0,0.1837952733039856,1.0,1.0,0.0766060203313827,1.0,-0.9953689575195312,0.9927453994750975,0.0026235675904899,0.7409029603004456,0.0,0.0,0.0,13.238755226135254,45.0,-1640.7723388671875,-0.0,78.6667251586914,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02947998046875,0.9676514863967896,0.1279742568731308,0.1167507320642471,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0301818847656,0.966485857963562,0.1285389959812164,0.1224994286894798,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292358398437,0.9689963459968568,0.1286436915397644,0.0911896973848342,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0546569824219,0.91012305021286,0.124049536883831,0.1042949110269546,297.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0535583496094,0.8726131319999695,0.1480900943279266,0.4378687739372253,290.0180969238281,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.6869201660156,289.8959350585937,1.0,0.1917634308338165,1.0,1.0,0.0,1.0,-1.0471689701080322,1.04716694355011,1.98432530851278e-06,0.7853835821151733,0.0,0.0,0.0,13.63254737854004,65.0,-1537.2349853515625,-0.0,89.78329467773438,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3450012207031,0.9314007759094238,0.1239157766103744,0.1126809045672416,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.9328573942184448,0.1243978813290596,0.1191364675760269,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3447570800781,0.933536410331726,0.1247019916772842,0.088158905506134,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.346923828125,0.9170174598693848,0.1186510324478149,0.1139952167868614,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3485717773437,0.9157811403274536,0.1479578018188476,0.5388402342796326,289.3329162597656,286.1499938964844,288.05535888671875,287.2099914550781,288.0528564453125,297.6307373046875,289.2644958496094,1.0,0.2110359817743301,1.0,1.0,0.0,1.0,-1.156969666481018,1.1569684743881226,1.1680768920996345e-06,0.8738349676132202,0.0,0.0,0.0,15.84737777709961,65.0,-1139.1373291015625,-0.0,120.5989990234375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2411804199219,0.9293302297592164,0.123265728354454,0.1120396926999092,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.24102783203125,0.930757224559784,0.12374197691679,0.1184489950537681,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2409362792969,0.93156236410141,0.1240876466035842,0.0876806676387786,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.24298095703125,0.9143272042274476,0.1177381724119186,0.1131214722990989,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.24237060546875,0.9273776412010192,0.1475004851818084,0.5566490292549133,289.2290954589844,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.61602783203125,289.1671142578125,1.0,0.2155597805976867,1.0,1.0,0.0,1.0,-1.185734510421753,1.1857333183288574,1.2175790971014069e-06,0.8969594240188599,0.0,0.0,0.0,16.254056930541992,85.0,-1067.969970703125,-0.0,127.84996032714844,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560119628906,0.7863614559173584,0.1195086687803268,0.1089380457997322,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558898925781,0.7878002524375916,0.1202782243490219,0.1153306066989898,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557983398437,0.7886689901351929,0.1206408664584159,0.0854570493102073,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7573547363281,0.7720924615859985,0.1129615828394889,0.1087073385715484,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.751220703125,0.8328792452812195,0.1421136409044265,0.6483469605445862,288.7468566894531,286.1499938964844,288.1162109375,287.2576599121094,288.1139831542969,297.505859375,288.71783447265625,1.0,0.2453377246856689,1.0,1.0,0.0,1.0,-1.29285728931427,1.2928558588027954,1.4162553725327598e-06,0.9854371547698976,0.0,0.0,0.0,26.96301651000977,73.0,-674.9256591796875,-0.0,180.767333984375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560119628906,0.7863614559173584,0.1195086687803268,0.1089380457997322,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558898925781,0.7878002524375916,0.1202782243490219,0.1153306066989898,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557983398437,0.7886689901351929,0.1206408664584159,0.0854570493102073,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7573547363281,0.7720924615859985,0.1129615828394889,0.1087073385715484,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.751220703125,0.8328792452812195,0.1421136409044265,0.6483469605445862,288.7468566894531,286.1499938964844,288.1162109375,287.2576599121094,288.1139831542969,297.505859375,288.71783447265625,1.0,0.2453377246856689,1.0,1.0,0.0,1.0,-1.29285728931427,1.2928558588027954,1.4162553725327598e-06,0.9854371547698976,0.0,0.0,0.0,26.96301651000977,73.0,-674.9256591796875,-0.0,180.767333984375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6262512207031,0.7218989729881287,0.1177209317684173,0.1076124981045723,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.72360759973526,0.1187819018959999,0.1141832545399665,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.7241836786270142,0.1190331801772117,0.0845515802502632,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.627197265625,0.7084565162658691,0.1108999624848365,0.1070008724927902,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6237487792969,0.7618845701217651,0.139762744307518,0.6376664638519287,288.6204833984375,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4580078125,288.598876953125,1.0,0.2537371516227722,1.0,1.0,0.0,1.0,-1.261375904083252,1.261374592781067,1.355208837594546e-06,0.9587579369544984,0.0,0.0,0.0,36.225467681884766,73.0,-499.2997131347656,-0.0,192.1906280517578,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.6919508576393127,0.1162559315562248,0.1063901782035827,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279235839844,0.6944369673728943,0.1175990998744964,0.1131682023406028,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279235839844,0.6948307156562805,0.1177258044481277,0.0837189182639122,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5288391113281,0.6772478222846985,0.1091960817575454,0.1054720506072044,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.7321129441261292,0.1379634737968444,0.6295422911643982,288.5235900878906,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193725585937,288.5072631835937,1.0,0.259703665971756,1.0,1.0,0.0,1.0,-1.2461005449295044,1.2460992336273191,1.3267277836348512e-06,0.9463990330696106,0.0,0.0,0.0,42.2236442565918,61.0,-369.6588745117188,-0.0,199.85955810546875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.404052734375,0.6635540127754211,0.1141755506396293,0.1045245602726936,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039611816406,0.6669352054595947,0.116009771823883,0.1116925776004791,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039611816406,0.666828453540802,0.1158955246210098,0.0824578627943992,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.6489706635475159,0.1066658049821853,0.1030745506286621,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.7044501900672913,0.1355631053447723,0.6183097958564758,288.4017639160156,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3614501953125,288.3935241699219,1.0,0.2653962969779968,1.0,1.0,0.0,1.0,-1.224209904670715,1.2242085933685305,1.2865862117905635e-06,0.9286600351333618,0.0,0.0,0.0,48.808536529541016,49.0,-191.9109802246093,-0.0,206.2903747558593,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.404052734375,0.6635540127754211,0.1141755506396293,0.1045245602726936,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039611816406,0.6669352054595947,0.116009771823883,0.1116925776004791,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039611816406,0.666828453540802,0.1158955246210098,0.0824578627943992,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.6489706635475159,0.1066658049821853,0.1030745506286621,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.7044501900672913,0.1355631053447723,0.6183097958564758,288.4017639160156,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3614501953125,288.3935241699219,1.0,0.2653962969779968,1.0,1.0,0.0,1.0,-1.224209904670715,1.2242085933685305,1.2865862117905635e-06,0.9286600351333618,0.0,0.0,0.0,48.808536529541016,49.0,-191.9109802246093,-0.0,206.2903747558593,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.6575345993041992,0.1130289286375045,0.1033423021435737,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6616847515106201,0.1152598708868026,0.110844001173973,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6611496210098267,0.1149314865469932,0.0816766247153282,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.642339289188385,0.1050778552889823,0.1014105454087257,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6980586647987366,0.1343283802270889,0.6118098497390747,288.3469543457031,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3224182128906,288.3439636230469,1.0,0.2648462951183319,1.0,1.0,0.0,1.0,-1.211032748222351,1.211031436920166,1.2627862133740564e-06,0.9179458022117616,0.0,0.0,0.0,49.77886962890625,37.0,-85.5162353515625,-0.0,203.8533935546875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.6575345993041992,0.1130289286375045,0.1033423021435737,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6616847515106201,0.1152598708868026,0.110844001173973,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6611496210098267,0.1149314865469932,0.0816766247153282,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.642339289188385,0.1050778552889823,0.1014105454087257,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6980586647987366,0.1343283802270889,0.6118098497390747,288.3469543457031,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3224182128906,288.3439636230469,1.0,0.2648462951183319,1.0,1.0,0.0,1.0,-1.211032748222351,1.211031436920166,1.2627862133740564e-06,0.9179458022117616,0.0,0.0,0.0,49.77886962890625,37.0,-85.5162353515625,-0.0,203.8533935546875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.6647032499313354,0.1125579103827476,0.1026743128895759,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.6696965098381042,0.1151189431548118,0.1104667857289314,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.668745219707489,0.1145971491932869,0.0812598019838333,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.6480134725570679,0.1041744500398635,0.1002954542636871,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.706135094165802,0.1338718384504318,0.6084511280059814,288.33428955078125,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2961120605469,288.33453369140625,1.0,0.2599102556705475,1.0,1.0,0.0,1.0,-1.2039058208465576,1.203904628753662,1.2500082675614976e-06,0.912116527557373,0.0,0.0,0.0,46.8154525756836,25.0,-21.928096771240234,-0.0,195.4019470214844,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.6647032499313354,0.1125579103827476,0.1026743128895759,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.6696965098381042,0.1151189431548118,0.1104667857289314,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.668745219707489,0.1145971491932869,0.0812598019838333,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.6480134725570679,0.1041744500398635,0.1002954542636871,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.706135094165802,0.1338718384504318,0.6084511280059814,288.33428955078125,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2961120605469,288.33453369140625,1.0,0.2599102556705475,1.0,1.0,0.0,1.0,-1.2039058208465576,1.203904628753662,1.2500082675614976e-06,0.912116527557373,0.0,0.0,0.0,46.8154525756836,25.0,-21.928096771240234,-0.0,195.4019470214844,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.6836304664611816,0.1125477775931358,0.1023639887571334,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6895197033882141,0.1153960824012756,0.1104208603501319,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6881370544433594,0.1146955862641334,0.0810984373092651,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6647716760635376,0.1037449166178703,0.0995686277747154,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.7249988317489624,0.1339168101549148,0.6071158647537231,288.34716796875,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2781066894531,288.3494567871094,1.0,0.2518852949142456,1.0,1.0,0.0,1.0,-1.200808048248291,1.200806736946106,1.2444489811969106e-06,0.909543752670288,0.0,0.0,0.0,41.25933837890625,25.0,16.235397338867188,-0.0,183.03717041015625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.6836304664611816,0.1125477775931358,0.1023639887571334,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6895197033882141,0.1153960824012756,0.1104208603501319,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6881370544433594,0.1146955862641334,0.0810984373092651,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6647716760635376,0.1037449166178703,0.0995686277747154,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.7249988317489624,0.1339168101549148,0.6071158647537231,288.34716796875,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2781066894531,288.3494567871094,1.0,0.2518852949142456,1.0,1.0,0.0,1.0,-1.200808048248291,1.200806736946106,1.2444489811969106e-06,0.909543752670288,0.0,0.0,0.0,41.25933837890625,25.0,16.235397338867188,-0.0,183.03717041015625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.6935057640075684,0.1126665472984314,0.1023470684885978,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.699753999710083,0.115647554397583,0.1105315908789634,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.698175311088562,0.1148623004555702,0.0811200588941574,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6737390160560608,0.1036596968770027,0.0993558019399643,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.7341181039810181,0.1340681910514831,0.6071723699569702,288.3598937988281,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27130126953125,288.3628845214844,1.0,0.248807892203331,1.0,1.0,0.0,1.0,-1.2007577419281006,1.200756549835205,1.2443265404726844e-06,0.9094624519348145,0.0,0.0,0.0,38.87897109985352,25.0,29.043025970458984,-0.0,178.15814208984375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3747863769531,0.7027440071105957,0.1128459051251411,0.1024068817496299,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748474121094,0.7092805504798889,0.1159550696611404,0.1107178628444671,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37481689453125,0.7075281739234924,0.1150868162512779,0.0811990797519683,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.6822518706321716,0.1036402583122253,0.0992283448576927,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.7427185773849487,0.134280726313591,0.607619047164917,288.37567138671875,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2655944824219,288.379150390625,1.0,0.2461760640144348,1.0,1.0,0.0,1.0,-1.201530694961548,1.2015295028686523,1.245667817784124e-06,0.9100505113601683,0.0,0.0,0.0,36.88978576660156,25.0,38.79030227661133,-0.0,174.3334197998047,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.7195554375648499,0.1133338138461113,0.1026827841997146,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122619628906,0.7259621620178223,0.1166885271668434,0.1112440675497055,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7240636944770813,0.1156571581959724,0.0814731568098068,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.6986171007156372,0.1037437245249748,0.0991511419415474,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41265869140625,0.7596297264099121,0.1348271816968917,0.6092732548713684,288.41326904296875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2565002441406,288.4174194335937,1.0,0.2420292347669601,1.0,1.0,0.0,1.0,-1.2047146558761597,1.2047133445739746,1.251268827218155e-06,0.9125528335571288,0.0,0.0,0.0,33.62601089477539,25.0,51.89674758911133,-0.0,168.6316375732422,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.7195554375648499,0.1133338138461113,0.1026827841997146,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122619628906,0.7259621620178223,0.1166885271668434,0.1112440675497055,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7240636944770813,0.1156571581959724,0.0814731568098068,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.6986171007156372,0.1037437245249748,0.0991511419415474,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41265869140625,0.7596297264099121,0.1348271816968917,0.6092732548713684,288.41326904296875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2565002441406,288.4174194335937,1.0,0.2420292347669601,1.0,1.0,0.0,1.0,-1.2047146558761597,1.2047133445739746,1.251268827218155e-06,0.9125528335571288,0.0,0.0,0.0,33.62601089477539,25.0,51.89674758911133,-0.0,168.6316375732422,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547424316406,0.7338505983352661,0.1139467805624008,0.1031116023659706,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.454833984375,0.7407771944999695,0.1175335645675659,0.1119182556867599,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.7385228872299194,0.1163408309221267,0.0818582251667976,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7134393453598022,0.1039856970310211,0.099248968064785,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552307128906,0.7758226990699768,0.1354756504297256,0.6116040945053101,288.4559020996094,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24957275390625,288.4604187011719,1.0,0.2390931993722915,1.0,1.0,0.0,1.0,-1.2094154357910156,1.20941424369812,1.259599798686395e-06,0.9162847995758056,0.0,0.0,0.0,31.1290340423584,25.0,59.10163879394531,-0.0,164.93399047851562,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547424316406,0.7338505983352661,0.1139467805624008,0.1031116023659706,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.454833984375,0.7407771944999695,0.1175335645675659,0.1119182556867599,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.7385228872299194,0.1163408309221267,0.0818582251667976,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7134393453598022,0.1039856970310211,0.099248968064785,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552307128906,0.7758226990699768,0.1354756504297256,0.6116040945053101,288.4559020996094,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24957275390625,288.4604187011719,1.0,0.2390931993722915,1.0,1.0,0.0,1.0,-1.2094154357910156,1.20941424369812,1.259599798686395e-06,0.9162847995758056,0.0,0.0,0.0,31.1290340423584,25.0,59.10163879394531,-0.0,164.93399047851562,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49609375,0.7459598183631897,0.1145870313048362,0.1036003977060318,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961853027344,0.7536042928695679,0.1183762699365615,0.1126272529363632,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.7509428262710571,0.1170346215367317,0.0822779908776283,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49578857421875,0.7248086929321289,0.1042920872569084,0.0994463637471199,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966125488281,0.7896596193313599,0.1361188143491745,0.6140959858894348,288.4972839355469,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24444580078125,288.5019226074219,1.0,0.2372128665447235,1.0,1.0,0.0,1.0,-1.2145848274230957,1.2145836353302002,1.268816504307324e-06,0.920404314994812,0.0,0.0,0.0,29.34980583190918,25.0,62.40413665771485,-0.0,162.82980346679688,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.499755859375,0.7469819188117981,0.1146453395485878,0.1036461517214775,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.7546913027763367,0.1184516474604606,0.1126918569207191,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49981689453125,0.75199294090271,0.1170970574021339,0.0823166593909263,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994201660156,0.7257262468338013,0.1043215841054916,0.0994671955704689,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5002746582031,0.7908104062080383,0.1361758857965469,0.6143226027488708,288.5009460449219,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2440490722656,288.5055847167969,1.0,0.2370788753032684,1.0,1.0,0.0,1.0,-1.2150607109069824,1.215059518814087,1.2696676776613458e-06,0.920784056186676,0.0,0.0,0.0,29.213722229003903,25.0,62.58369064331055,-0.0,162.69236755371094,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455017089844,0.7592051029205322,0.1154067441821098,0.1042579486966133,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.7676945924758911,0.1194174438714981,0.1135332435369491,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455627441406,0.7645368576049805,0.1179017946124076,0.0828253850340843,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.545166015625,0.7364265322685242,0.1047248691320419,0.0997719094157219,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460205078125,0.8042455315589905,0.1368971318006515,0.6172478199005127,288.54669189453125,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2394104003906,288.55133056640625,1.0,0.2357695996761322,1.0,1.0,0.0,1.0,-1.221292495727539,1.221291184425354,1.2808526435037493e-06,0.9257619380950928,0.0,0.0,0.0,27.744125366210938,25.0,63.642276763916016,-0.0,161.5301971435547,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
