time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380040,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455017089844,0.7592051029205322,0.1154067441821098,0.1042579486966133,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.7676945924758911,0.1194174438714981,0.1135332435369491,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455627441406,0.7645368576049805,0.1179017946124076,0.0828253850340843,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.545166015625,0.7364265322685242,0.1047248691320419,0.0997719094157219,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460205078125,0.8042455315589905,0.1368971318006515,0.6172478199005127,288.54669189453125,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2394104003906,288.55133056640625,1.0,0.2357695996761322,1.0,1.0,0.0,1.0,-1.221292495727539,1.221291184425354,1.2808526435037493e-06,0.9257619380950928,0.0,0.0,0.0,27.744125366210938,25.0,63.642276763916016,-0.0,161.5301971435547,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.764930248260498,0.1158068180084228,0.1045874506235122,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.7737717628479004,0.1199131458997726,0.1139727681875228,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.568359375,0.7703915238380432,0.1183177679777145,0.0830941200256347,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679626464844,0.7413387298583984,0.1049468219280242,0.0999502167105674,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687866210937,0.8102197051048279,0.1372592747211456,0.6187503933906555,288.5694580078125,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2373352050781,288.57403564453125,1.0,0.235330730676651,1.0,1.0,0.0,1.0,-1.224555730819702,1.224554419517517,1.2867384384662728e-06,0.9283719658851624,0.0,0.0,0.0,27.14647102355957,25.0,63.51290130615234,-0.0,161.27381896972656,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7703839540481567,0.1162178516387939,0.1049302145838737,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909423828125,0.7795450091362,0.1204151958227157,0.1144219636917114,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909118652344,0.7759503722190857,0.1187408193945884,0.0833704620599746,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904846191406,0.745995044708252,0.1051800847053527,0.1001429110765457,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5913391113281,0.8155801296234131,0.1376198530197143,0.6202638745307922,288.5920104980469,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.23541259765625,288.59649658203125,1.0,0.2350106537342071,1.0,1.0,0.0,1.0,-1.2278859615325928,1.2278846502304075,1.2927654324812463e-06,0.931037664413452,0.0,0.0,0.0,26.624895095825195,25.0,63.05595779418945,-0.0,161.19451904296875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7805295586585999,0.1170674860477447,0.105648472905159,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6350402832031,0.7902316451072693,0.1214328408241272,0.1153419464826583,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.635009765625,0.786236047744751,0.1196033656597137,0.0839408710598945,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346130371094,0.7546490430831909,0.1056747809052467,0.1005634814500808,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354064941406,0.825015127658844,0.1383318454027176,0.6232917308807373,288.63604736328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2317810058594,288.640380859375,1.0,0.2346539199352264,1.0,1.0,0.0,1.0,-1.2346763610839844,1.234675049781799,1.3051170526523492e-06,0.9364786744117736,0.0,0.0,0.0,25.764598846435547,25.0,61.34109878540039,-0.0,161.45584106445312,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7805295586585999,0.1170674860477447,0.105648472905159,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6350402832031,0.7902316451072693,0.1214328408241272,0.1153419464826583,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.635009765625,0.786236047744751,0.1196033656597137,0.0839408710598945,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346130371094,0.7546490430831909,0.1056747809052467,0.1005634814500808,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354064941406,0.825015127658844,0.1383318454027176,0.6232917308807373,288.63604736328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2317810058594,288.640380859375,1.0,0.2346539199352264,1.0,1.0,0.0,1.0,-1.2346763610839844,1.234675049781799,1.3051170526523492e-06,0.9364786744117736,0.0,0.0,0.0,25.764598846435547,25.0,61.34109878540039,-0.0,161.45584106445312,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7895879149436951,0.1179499849677085,0.1064052432775497,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.7997010350227356,0.1224627792835235,0.1162832900881767,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7953467965126038,0.120483748614788,0.0845306292176246,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.7623952031135559,0.1062030866742134,0.1010253876447677,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776123046875,0.8330982327461243,0.1390252113342285,0.626282274723053,288.67822265625,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2284240722656,288.68231201171875,1.0,0.2346109002828598,1.0,1.0,0.0,1.0,-1.241566777229309,1.241565465927124,1.317737314820988e-06,0.9420077800750732,0.0,0.0,0.0,25.1096420288086,25.0,58.74779510498047,-0.0,162.18116760253906,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7895879149436951,0.1179499849677085,0.1064052432775497,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.7997010350227356,0.1224627792835235,0.1162832900881767,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7953467965126038,0.120483748614788,0.0845306292176246,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.7623952031135559,0.1062030866742134,0.1010253876447677,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776123046875,0.8330982327461243,0.1390252113342285,0.626282274723053,288.67822265625,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2284240722656,288.68231201171875,1.0,0.2346109002828598,1.0,1.0,0.0,1.0,-1.241566777229309,1.241565465927124,1.317737314820988e-06,0.9420077800750732,0.0,0.0,0.0,25.1096420288086,25.0,58.74779510498047,-0.0,162.18116760253906,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.7976053953170776,0.1188640147447586,0.1071962863206863,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8079854249954224,0.123500294983387,0.1172391101717948,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8033397793769836,0.1213786453008651,0.0851357504725456,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.76926589012146,0.1067576110363006,0.1015204414725303,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.8400866985321045,0.1396943032741546,0.6291992664337158,288.71826171875,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.225341796875,288.72216796875,1.0,0.2348079681396484,1.0,1.0,0.0,1.0,-1.2484855651855469,1.2484842538833618,1.3304942285685684e-06,0.9475635290145874,0.0,0.0,0.0,24.61549186706543,25.0,56.05298614501953,-0.0,163.26168823242188,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.7976053953170776,0.1188640147447586,0.1071962863206863,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8079854249954224,0.123500294983387,0.1172391101717948,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8033397793769836,0.1213786453008651,0.0851357504725456,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.76926589012146,0.1067576110363006,0.1015204414725303,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.8400866985321045,0.1396943032741546,0.6291992664337158,288.71826171875,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.225341796875,288.72216796875,1.0,0.2348079681396484,1.0,1.0,0.0,1.0,-1.2484855651855469,1.2484842538833618,1.3304942285685684e-06,0.9475635290145874,0.0,0.0,0.0,24.61549186706543,25.0,56.05298614501953,-0.0,163.26168823242188,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8047159910202026,0.1198070347309112,0.1080187410116195,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8149892091751099,0.1245432570576667,0.1182051375508308,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8102693557739258,0.1222852990031242,0.0857529640197753,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.7753533124923706,0.1073319986462593,0.1020401641726493,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75653076171875,0.8461657762527466,0.140337273478508,0.6320230960845947,288.757080078125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2229919433594,288.7608947753906,1.0,0.2351830303668975,1.0,1.0,0.0,1.0,-1.2553867101669312,1.255385398864746,1.3432996865958555e-06,0.9531047940254213,0.0,0.0,0.0,24.243711471557617,25.0,54.27654266357422,-0.0,164.60691833496094,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8047159910202026,0.1198070347309112,0.1080187410116195,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8149892091751099,0.1245432570576667,0.1182051375508308,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8102693557739258,0.1222852990031242,0.0857529640197753,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.7753533124923706,0.1073319986462593,0.1020401641726493,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75653076171875,0.8461657762527466,0.140337273478508,0.6320230960845947,288.757080078125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2229919433594,288.7608947753906,1.0,0.2351830303668975,1.0,1.0,0.0,1.0,-1.2553867101669312,1.255385398864746,1.3432996865958555e-06,0.9531047940254213,0.0,0.0,0.0,24.243711471557617,25.0,54.27654266357422,-0.0,164.60691833496094,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8079375624656677,0.1202889829874038,0.108440913259983,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.775390625,0.8180954456329346,0.1250669658184051,0.1186916753649711,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8133123517036438,0.1227432116866111,0.0860658288002014,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77496337890625,0.778126060962677,0.1076272279024124,0.1023087948560714,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756652832031,0.8488951325416565,0.1406487226486206,0.6333966851234436,288.7762145996094,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.221923828125,288.77996826171875,1.0,0.2354246377944946,1.0,1.0,0.0,1.0,-1.258824348449707,1.2588229179382324,1.349708782072412e-06,0.9558650851249696,0.0,0.0,0.0,24.09568214416504,25.0,53.66430282592773,-0.0,165.36097717285156,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8109219670295715,0.1207776218652725,0.1088698655366897,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.8210064768791199,0.1255923062562942,0.1191804781556129,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8161431550979614,0.1232041046023368,0.0863813906908035,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939758300781,0.7807530164718628,0.1079302057623863,0.1025844663381576,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7946472167969,0.8514513373374939,0.1409538686275482,0.6347452998161316,288.79522705078125,287.75,288.8599853515625,287.8180847167969,288.8583984375,297.2206115722656,288.7989501953125,1.0,0.2356949299573898,1.0,1.0,0.0,1.0,-1.2622544765472412,1.2622531652450562,1.3561244713855558e-06,0.9586195945739746,0.0,0.0,0.0,23.96773910522461,25.0,53.18211364746094,-0.0,166.15921020507812,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8163644075393677,0.1217743307352066,0.1097469106316566,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.82639080286026,0.1266483217477798,0.1201647371053695,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8213303089141846,0.1241339072585105,0.0870196148753166,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316955566406,0.7856650352478027,0.1085587590932846,0.1031590700149536,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.8561385273933411,0.1415470540523529,0.6373729109764099,288.8329162597656,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2184143066406,288.8365783691406,1.0,0.2363040894269943,1.0,1.0,0.0,1.0,-1.2690986394882202,1.2690973281860352,1.3689868865185415e-06,0.9641165733337402,0.0,0.0,0.0,23.75957489013672,25.0,52.49716567993164,-0.0,167.86444091796875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8163644075393677,0.1217743307352066,0.1097469106316566,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.82639080286026,0.1266483217477798,0.1201647371053695,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8213303089141846,0.1241339072585105,0.0870196148753166,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316955566406,0.7856650352478027,0.1085587590932846,0.1031590700149536,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.8561385273933411,0.1415470540523529,0.6373729109764099,288.8329162597656,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2184143066406,288.8365783691406,1.0,0.2363040894269943,1.0,1.0,0.0,1.0,-1.2690986394882202,1.2690973281860352,1.3689868865185415e-06,0.9641165733337402,0.0,0.0,0.0,23.75957489013672,25.0,52.49716567993164,-0.0,167.86444091796875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8212891221046448,0.1227971017360687,0.1106495186686515,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8313236832618713,0.1277126967906952,0.121158592402935,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8260320425033569,0.1250742822885513,0.0876667723059654,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.869140625,0.7901897430419922,0.1092146039009094,0.1037625074386596,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697814941406,0.8603335022926331,0.1421185880899429,0.6399106383323669,288.8703308105469,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2168884277344,288.8739624023437,1.0,0.2369874566793441,1.0,1.0,0.0,1.0,-1.2759225368499756,1.275921106338501,1.3818931847708882e-06,0.9695993661880492,0.0,0.0,0.0,23.60329246520996,25.0,52.07587814331055,-0.0,169.6913299560547,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8212891221046448,0.1227971017360687,0.1106495186686515,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8313236832618713,0.1277126967906952,0.121158592402935,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8260320425033569,0.1250742822885513,0.0876667723059654,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.869140625,0.7901897430419922,0.1092146039009094,0.1037625074386596,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697814941406,0.8603335022926331,0.1421185880899429,0.6399106383323669,288.8703308105469,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2168884277344,288.8739624023437,1.0,0.2369874566793441,1.0,1.0,0.0,1.0,-1.2759225368499756,1.275921106338501,1.3818931847708882e-06,0.9695993661880492,0.0,0.0,0.0,23.60329246520996,25.0,52.07587814331055,-0.0,169.6913299560547,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8258570432662964,0.1238427013158798,0.111574999988079,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8359327912330627,0.1287868916988372,0.1221629157662391,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8303880095481873,0.1260256320238113,0.0883226320147514,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.7944125533103943,0.1098964288830757,0.1043922007083892,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.8641307950019836,0.1426705867052078,0.6423652768135071,288.9075927734375,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2158203125,288.91119384765625,1.0,0.2377272248268127,1.0,1.0,0.0,1.0,-1.282728672027588,1.2827272415161133,1.3948489367976435e-06,0.9750709533691406,0.0,0.0,0.0,23.48655891418457,25.0,51.82079315185547,-0.0,171.61557006835938,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8258570432662964,0.1238427013158798,0.111574999988079,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8359327912330627,0.1287868916988372,0.1221629157662391,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8303880095481873,0.1260256320238113,0.0883226320147514,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.7944125533103943,0.1098964288830757,0.1043922007083892,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.8641307950019836,0.1426705867052078,0.6423652768135071,288.9075927734375,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2158203125,288.91119384765625,1.0,0.2377272248268127,1.0,1.0,0.0,1.0,-1.282728672027588,1.2827272415161133,1.3948489367976435e-06,0.9750709533691406,0.0,0.0,0.0,23.48655891418457,25.0,51.82079315185547,-0.0,171.61557006835938,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8301876783370972,0.1249086186289787,0.1125202029943466,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8403216600418091,0.129872128367424,0.1231785044074058,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8345088958740234,0.1269885599613189,0.0889872908592224,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7984198927879333,0.1106044128537178,0.1050476878881454,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441833496094,0.8676226139068604,0.1432052254676818,0.6447450518608093,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.94830322265625,1.0,0.238509327173233,1.0,1.0,0.0,1.0,-1.2895236015319824,1.2895221710205078,1.4078672165851458e-06,0.9805375337600708,0.0,0.0,0.0,23.399139404296875,25.0,51.66718673706055,-0.0,173.6181640625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8301876783370972,0.1249086186289787,0.1125202029943466,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8403216600418091,0.129872128367424,0.1231785044074058,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8345088958740234,0.1269885599613189,0.0889872908592224,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7984198927879333,0.1106044128537178,0.1050476878881454,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441833496094,0.8676226139068604,0.1432052254676818,0.6447450518608093,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.94830322265625,1.0,0.238509327173233,1.0,1.0,0.0,1.0,-1.2895236015319824,1.2895221710205078,1.4078672165851458e-06,0.9805375337600708,0.0,0.0,0.0,23.399139404296875,25.0,51.66718673706055,-0.0,173.6181640625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8322937488555908,0.1254488676786422,0.1129997074604034,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.8424599170684814,0.1304192543029785,0.1236907541751861,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.836509108543396,0.1274746060371399,0.089322991669178,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96209716796875,0.8003664612770081,0.1109682321548461,0.1053850352764129,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627380371094,0.8692795038223267,0.1434666067361831,0.6459090709686279,288.9632873535156,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9668273925781,1.0,0.2389127910137176,1.0,1.0,0.0,1.0,-1.2929192781448364,1.2929178476333618,1.414404550814652e-06,0.9832712411880492,0.0,0.0,0.0,23.36384391784668,25.0,51.61492156982422,-0.0,174.64425659179688,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8343729376792908,0.1259939670562744,0.1134837344288826,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810485839844,0.8445720672607422,0.1309695690870285,0.1242061555385589,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.838481068611145,0.1279638558626175,0.0896610245108604,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.98065185546875,0.8022858500480652,0.1113392040133476,0.1057289764285087,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.98126220703125,0.870888352394104,0.143724262714386,0.6470568776130676,288.9818115234375,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148132324219,288.9853515625,1.0,0.2393232136964798,1.0,1.0,0.0,1.0,-1.2963154315948486,1.296314001083374,1.4209640539775137e-06,0.9860065579414368,0.0,0.0,0.0,23.33308219909668,25.0,51.574310302734375,-0.0,175.68519592285156,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8384848833084106,0.1270986497402191,0.1144651696085929,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8487494587898254,0.1320803016424179,0.1252466589212417,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8423725962638855,0.1289523392915725,0.0903442427515983,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8060774207115173,0.1121046096086502,0.106438972055912,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8739944100379944,0.1442292183637619,0.6493063569068909,289.01885986328125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223693847656,1.0,0.240161657333374,1.0,1.0,0.0,1.0,-1.3031152486801147,1.30311381816864,1.4341621863422915e-06,0.9914878606796264,0.0,0.0,0.0,23.28232765197754,25.0,51.51810836791992,-0.0,177.80776977539062,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8384848833084106,0.1270986497402191,0.1144651696085929,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8487494587898254,0.1320803016424179,0.1252466589212417,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8423725962638855,0.1289523392915725,0.0903442427515983,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8060774207115173,0.1121046096086502,0.106438972055912,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8739944100379944,0.1442292183637619,0.6493063569068909,289.01885986328125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223693847656,1.0,0.240161657333374,1.0,1.0,0.0,1.0,-1.3031152486801147,1.30311381816864,1.4341621863422915e-06,0.9914878606796264,0.0,0.0,0.0,23.28232765197754,25.0,51.51810836791992,-0.0,177.80776977539062,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8425776362419128,0.128223031759262,0.1154645830392837,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8529034852981567,0.1332053542137146,0.1263008713722229,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8462351560592651,0.129954919219017,0.0910374447703361,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.8097743988037109,0.1129010766744613,0.1071788519620895,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8769919872283936,0.1447212845087051,0.651498556137085,289.0558776855469,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147521972656,289.05938720703125,1.0,0.2410194873809814,1.0,1.0,0.0,1.0,-1.309931993484497,1.3099305629730225,1.4474805993813789e-06,0.9969893097877502,0.0,0.0,0.0,23.242475509643555,25.0,51.48395538330078,-0.0,179.97979736328125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8425776362419128,0.128223031759262,0.1154645830392837,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8529034852981567,0.1332053542137146,0.1263008713722229,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8462351560592651,0.129954919219017,0.0910374447703361,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.8097743988037109,0.1129010766744613,0.1071788519620895,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8769919872283936,0.1447212845087051,0.651498556137085,289.0558776855469,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147521972656,289.05938720703125,1.0,0.2410194873809814,1.0,1.0,0.0,1.0,-1.309931993484497,1.3099305629730225,1.4474805993813789e-06,0.9969893097877502,0.0,0.0,0.0,23.242475509643555,25.0,51.48395538330078,-0.0,179.97979736328125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8466909527778625,0.1293677687644958,0.1164824292063713,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8570704460144043,0.1343458443880081,0.1273697316646576,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8501066565513611,0.1309725642204284,0.0917412191629409,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8133916258811951,0.1137285456061363,0.1079484671354293,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8799184560775757,0.1452014446258545,0.653637170791626,289.0928649902344,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152404785156,289.0963439941406,1.0,0.2418932467699051,1.0,1.0,0.0,1.0,-1.3167728185653689,1.316771388053894,1.4609342997573549e-06,1.0025171041488647,0.0,0.0,0.0,23.210458755493164,25.0,51.46318817138672,-0.0,182.1973419189453,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8466909527778625,0.1293677687644958,0.1164824292063713,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8570704460144043,0.1343458443880081,0.1273697316646576,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8501066565513611,0.1309725642204284,0.0917412191629409,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8133916258811951,0.1137285456061363,0.1079484671354293,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8799184560775757,0.1452014446258545,0.653637170791626,289.0928649902344,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152404785156,289.0963439941406,1.0,0.2418932467699051,1.0,1.0,0.0,1.0,-1.3167728185653689,1.316771388053894,1.4609342997573549e-06,1.0025171041488647,0.0,0.0,0.0,23.210458755493164,25.0,51.46318817138672,-0.0,182.1973419189453,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8508577346801758,0.1305329650640487,0.1175187081098556,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8612807989120483,0.1355023086071014,0.1284536868333816,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8540191054344177,0.1320058107376098,0.0924558937549591,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.8169799447059631,0.1145853549242019,0.1087464094161987,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8828076720237732,0.1456710696220398,0.6557278633117676,289.1298522949219,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2160339355469,289.1333312988281,1.0,0.2427801340818405,1.0,1.0,0.0,1.0,-1.3236432075500488,1.3236417770385742,1.474535679335531e-06,1.008075714111328,0.0,0.0,0.0,23.183767318725582,25.0,51.4502067565918,-0.0,184.4573211669922,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8508577346801758,0.1305329650640487,0.1175187081098556,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8612807989120483,0.1355023086071014,0.1284536868333816,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8540191054344177,0.1320058107376098,0.0924558937549591,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.8169799447059631,0.1145853549242019,0.1087464094161987,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8828076720237732,0.1456710696220398,0.6557278633117676,289.1298522949219,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2160339355469,289.1333312988281,1.0,0.2427801340818405,1.0,1.0,0.0,1.0,-1.3236432075500488,1.3236417770385742,1.474535679335531e-06,1.008075714111328,0.0,0.0,0.0,23.183767318725582,25.0,51.4502067565918,-0.0,184.4573211669922,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8529692888259888,0.1311230957508087,0.1180436164140701,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.8634098172187805,0.1360865086317062,0.1290012747049331,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8559987545013428,0.1325283199548721,0.092817299067974,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.8187748789787292,0.115023635327816,0.1091549918055534,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477966308594,0.8842474818229675,0.1459024846553802,0.6567574739456177,289.1483459472656,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.216552734375,289.1518249511719,1.0,0.2432278245687484,1.0,1.0,0.0,1.0,-1.3270909786224363,1.327089548110962,1.4813953157499782e-06,1.010867953300476,0.0,0.0,0.0,23.17179679870605,25.0,51.44554138183594,-0.0,185.6024627685547,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8551030158996582,0.1317186653614044,0.118573397397995,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661376953125,0.8655577301979065,0.1366751194000244,0.1295530050992965,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8579972386360168,0.133055105805397,0.093181699514389,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.8205758929252625,0.115468643605709,0.1095700487494468,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662902832031,0.8856866359710693,0.146131694316864,0.6577770113945007,289.1668395996094,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2171325683594,289.1702880859375,1.0,0.2436782866716385,1.0,1.0,0.0,1.0,-1.330548644065857,1.3305472135543823,1.4882972436680577e-06,1.0136698484420776,0.0,0.0,0.0,23.16057777404785,25.0,51.44182205200195,-0.0,186.7579803466797,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8594474196434021,0.132924884557724,0.1196464300155639,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8699213862419128,0.1378654241561889,0.1306684613227844,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.862061619758606,0.134120762348175,0.0939188450574874,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.824211835861206,0.1163772642612457,0.1104177013039588,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8885782957077026,0.1465846598148346,0.6597905158996582,289.2038269042969,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2184753417969,289.207275390625,1.0,0.244586557149887,1.0,1.0,0.0,1.0,-1.3374950885772705,1.337493658065796,1.5022317256807582e-06,1.019303560256958,0.0,0.0,0.0,23.13947105407715,25.0,51.436153411865234,-0.0,189.09873962402344,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8594474196434021,0.132924884557724,0.1196464300155639,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8699213862419128,0.1378654241561889,0.1306684613227844,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.862061619758606,0.134120762348175,0.0939188450574874,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.824211835861206,0.1163772642612457,0.1104177013039588,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8885782957077026,0.1465846598148346,0.6597905158996582,289.2038269042969,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2184753417969,289.207275390625,1.0,0.244586557149887,1.0,1.0,0.0,1.0,-1.3374950885772705,1.337493658065796,1.5022317256807582e-06,1.019303560256958,0.0,0.0,0.0,23.13947105407715,25.0,51.436153411865234,-0.0,189.09873962402344,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
