time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382140,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8639084100723267,0.1341512650251388,0.1207374706864357,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8743911981582642,0.1390748471021652,0.1318013668060302,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8662302494049072,0.135202869772911,0.0946673452854156,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.8279194831848145,0.1173112913966178,0.1112890988588333,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8915035128593445,0.1470310986042022,0.6617735028266907,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2200622558594,289.2442321777344,1.0,0.2455043047666549,1.0,1.0,0.0,1.0,-1.3444896936416626,1.3444881439208984,1.51635526890459e-06,1.0249820947647097,0.0,0.0,0.0,23.11927795410156,25.0,51.43219757080078,-0.0,191.47998046875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8639084100723267,0.1341512650251388,0.1207374706864357,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8743911981582642,0.1390748471021652,0.1318013668060302,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8662302494049072,0.135202869772911,0.0946673452854156,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.8279194831848145,0.1173112913966178,0.1112890988588333,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8915035128593445,0.1470310986042022,0.6617735028266907,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2200622558594,289.2442321777344,1.0,0.2455043047666549,1.0,1.0,0.0,1.0,-1.3444896936416626,1.3444881439208984,1.51635526890459e-06,1.0249820947647097,0.0,0.0,0.0,23.11927795410156,25.0,51.43219757080078,-0.0,191.47998046875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8685031533241272,0.1353989988565445,0.1218475475907325,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8789864182472229,0.1403061151504516,0.1329544633626938,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8705204129219055,0.1363026946783065,0.0954280570149421,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767028808594,0.8317314982414246,0.1182727515697479,0.1121862009167671,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8944787383079529,0.1474716514348983,0.663728654384613,289.2778015136719,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22186279296875,289.2811889648437,1.0,0.2464319467544555,1.0,1.0,0.0,1.0,-1.351543664932251,1.3515421152114868,1.5306916338886367e-06,1.0307135581970217,0.0,0.0,0.0,23.09919166564941,25.0,51.42954254150391,-0.0,193.9043884277344,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8685031533241272,0.1353989988565445,0.1218475475907325,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8789864182472229,0.1403061151504516,0.1329544633626938,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8705204129219055,0.1363026946783065,0.0954280570149421,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767028808594,0.8317314982414246,0.1182727515697479,0.1121862009167671,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8944787383079529,0.1474716514348983,0.663728654384613,289.2778015136719,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22186279296875,289.2811889648437,1.0,0.2464319467544555,1.0,1.0,0.0,1.0,-1.351543664932251,1.3515421152114868,1.5306916338886367e-06,1.0307135581970217,0.0,0.0,0.0,23.09919166564941,25.0,51.42954254150391,-0.0,193.9043884277344,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8732432723045349,0.1366690099239349,0.1229775249958038,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8837195038795471,0.1415611058473587,0.1341297030448913,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8749443292617798,0.1374213993549347,0.0962018221616745,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.8356738090515137,0.1192630305886268,0.1131104603409767,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.897515594959259,0.1479069143533706,0.6656587719917297,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.223876953125,289.3181457519531,1.0,0.2473701536655426,1.0,1.0,0.0,1.0,-1.3586660623550415,1.3586645126342771,1.5452611705768504e-06,1.036504149436951,0.0,0.0,0.0,23.07875633239746,25.0,51.42789459228516,-0.0,196.3749084472656,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8732432723045349,0.1366690099239349,0.1229775249958038,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8837195038795471,0.1415611058473587,0.1341297030448913,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8749443292617798,0.1374213993549347,0.0962018221616745,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.8356738090515137,0.1192630305886268,0.1131104603409767,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.897515594959259,0.1479069143533706,0.6656587719917297,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.223876953125,289.3181457519531,1.0,0.2473701536655426,1.0,1.0,0.0,1.0,-1.3586660623550415,1.3586645126342771,1.5452611705768504e-06,1.036504149436951,0.0,0.0,0.0,23.07875633239746,25.0,51.42789459228516,-0.0,196.3749084472656,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.875667929649353,0.1373116672039032,0.1235493645071983,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.8861377835273743,0.1421969681978225,0.1347251385450363,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8772071599960327,0.1379873901605606,0.0965932831168174,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321838378906,0.8376976847648621,0.1197681277990341,0.1135819628834724,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33270263671875,0.8990599513053894,0.1481229662895202,0.6666162014007568,289.333251953125,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2249450683594,289.33660888671875,1.0,0.2478430122137069,1.0,1.0,0.0,1.0,-1.3622524738311768,1.3622509241104126,1.5526328525083954e-06,1.0394207239151,0.0,0.0,0.0,23.06830596923828,25.0,51.42726135253906,-0.0,197.6272735595703,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.878130316734314,0.1379596292972564,0.1241259425878524,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.8885919451713562,0.1428387314081192,0.1353261172771453,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.879505455493927,0.1385580450296402,0.0969879701733589,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.8397604823112488,0.1202801167964935,0.1140599846839904,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511657714844,0.9006230235099792,0.1483380198478698,0.6675688028335571,289.35174560546875,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.22607421875,289.3551025390625,1.0,0.2483185827732086,1.0,1.0,0.0,1.0,-1.3658573627471924,1.3658558130264282,1.560066266392823e-06,1.0423529148101809,0.0,0.0,0.0,23.05766487121582,25.0,51.4267578125,-0.0,198.8916931152344,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.883165717124939,0.1392708122730255,0.1252927631139755,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.8936052322387695,0.1441395580768585,0.13654425740242,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.884207010269165,0.1397130042314529,0.0977867841720581,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.8440066576004028,0.1213240921497345,0.1150348708033561,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9038133025169371,0.1487655788660049,0.6694616675376892,289.3887023925781,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2284240722656,289.3920593261719,1.0,0.2492777407169342,1.0,1.0,0.0,1.0,-1.3731216192245483,1.3731199502944946,1.5751166984045994e-06,1.0482615232467651,0.0,0.0,0.0,23.03584861755371,25.0,51.42599868774414,-0.0,201.4568634033203,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.883165717124939,0.1392708122730255,0.1252927631139755,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.8936052322387695,0.1441395580768585,0.13654425740242,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.884207010269165,0.1397130042314529,0.0977867841720581,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.8440066576004028,0.1213240921497345,0.1150348708033561,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9038133025169371,0.1487655788660049,0.6694616675376892,289.3887023925781,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2284240722656,289.3920593261719,1.0,0.2492777407169342,1.0,1.0,0.0,1.0,-1.3731216192245483,1.3731199502944946,1.5751166984045994e-06,1.0482615232467651,0.0,0.0,0.0,23.03584861755371,25.0,51.42599868774414,-0.0,201.4568634033203,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8883472084999084,0.1406011283397674,0.1264766752719879,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.8987569212913513,0.1454624533653259,0.1377830505371093,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8890488743782043,0.1408853977918625,0.0985976383090019,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246520996094,0.8484222888946533,0.1223931834101677,0.1160334348678588,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.9071893692016602,0.1491904258728027,0.671341061592102,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308959960937,289.42901611328125,1.0,0.2502474188804626,1.0,1.0,0.0,1.0,-1.380458116531372,1.380456566810608,1.5904134897937183e-06,1.0542285442352295,0.0,0.0,0.0,23.013168334960938,25.0,51.425384521484375,-0.0,204.0707092285156,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8883472084999084,0.1406011283397674,0.1264766752719879,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.8987569212913513,0.1454624533653259,0.1377830505371093,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8890488743782043,0.1408853977918625,0.0985976383090019,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246520996094,0.8484222888946533,0.1223931834101677,0.1160334348678588,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.9071893692016602,0.1491904258728027,0.671341061592102,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308959960937,289.42901611328125,1.0,0.2502474188804626,1.0,1.0,0.0,1.0,-1.380458116531372,1.380456566810608,1.5904134897937183e-06,1.0542285442352295,0.0,0.0,0.0,23.013168334960938,25.0,51.425384521484375,-0.0,204.0707092285156,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8936749696731567,0.141951099038124,0.1276781409978866,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9040583968162536,0.146808460354805,0.1390435099601745,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8940330147743225,0.1420760750770568,0.0994211137294769,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.8530204892158508,0.1234881356358528,0.1170563846826553,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9107733964920044,0.149613007903099,0.6732090711593628,289.462646484375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334899902344,289.4659729003906,1.0,0.251228392124176,1.0,1.0,0.0,1.0,-1.387872338294983,1.3878706693649292,1.6059691461123291e-06,1.0602566003799438,0.0,0.0,0.0,22.989660263061523,25.0,51.42502975463867,-0.0,206.73611450195312,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8936749696731567,0.141951099038124,0.1276781409978866,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9040583968162536,0.146808460354805,0.1390435099601745,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8940330147743225,0.1420760750770568,0.0994211137294769,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.8530204892158508,0.1234881356358528,0.1170563846826553,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9107733964920044,0.149613007903099,0.6732090711593628,289.462646484375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334899902344,289.4659729003906,1.0,0.251228392124176,1.0,1.0,0.0,1.0,-1.387872338294983,1.3878706693649292,1.6059691461123291e-06,1.0602566003799438,0.0,0.0,0.0,22.989660263061523,25.0,51.42502975463867,-0.0,206.73611450195312,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991538286209106,0.1433222591876983,0.1288985610008239,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.909758985042572,0.1481799185276031,0.1403278410434723,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991664052009583,0.1432868689298629,0.1002585217356681,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.8578193187713623,0.1246111243963241,0.1181057766079902,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9145573377609252,0.1500337272882461,0.6750674247741699,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2362060546875,289.5028991699219,1.0,0.2522222101688385,1.0,1.0,0.0,1.0,-1.3953754901885986,1.3953739404678345,1.6218101563936216e-06,1.0663537979125977,0.0,0.0,0.0,22.965272903442383,25.0,51.42496109008789,-0.0,209.45803833007807,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991538286209106,0.1433222591876983,0.1288985610008239,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.909758985042572,0.1481799185276031,0.1403278410434723,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991664052009583,0.1432868689298629,0.1002585217356681,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.8578193187713623,0.1246111243963241,0.1181057766079902,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9145573377609252,0.1500337272882461,0.6750674247741699,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2362060546875,289.5028991699219,1.0,0.2522222101688385,1.0,1.0,0.0,1.0,-1.3953754901885986,1.3953739404678345,1.6218101563936216e-06,1.0663537979125977,0.0,0.0,0.0,22.965272903442383,25.0,51.42496109008789,-0.0,209.45803833007807,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.901944100856781,0.1440148651599884,0.1295150518417358,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.9127709865570068,0.1488742083311081,0.1409780532121658,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9017840623855592,0.1438990533351898,0.1006819158792495,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5171203613281,0.8602912425994873,0.125181958079338,0.118639275431633,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.916517436504364,0.1502435952425003,0.6759939789772034,289.5180969238281,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2375793457031,289.5213928222656,1.0,0.2527235746383667,1.0,1.0,0.0,1.0,-1.3991565704345703,1.3991549015045166,1.6298299669870175e-06,1.0694246292114258,0.0,0.0,0.0,22.95284843444824,25.0,51.424949645996094,-0.0,210.8394317626953,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9047983288764954,0.1447125375270843,0.1301360577344894,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9158806204795836,0.1495747417211532,0.1416340917348861,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9044580459594728,0.144516184926033,0.1011087372899055,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5356140136719,0.862816572189331,0.1257595121860504,0.1191791072487831,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9185242652893066,0.1504532247781753,0.676919162273407,289.5365905761719,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2389831542969,289.53985595703125,1.0,0.2532282173633575,1.0,1.0,0.0,1.0,-1.4029608964920044,1.402959227561951,1.6379243561459589e-06,1.072513222694397,0.0,0.0,0.0,22.940155029296875,25.0,51.42496490478516,-0.0,212.23550415039065,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9108908772468568,0.1461221575736999,0.1313908100128173,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9223426580429076,0.1509936302900314,0.1429629027843475,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.910160481929779,0.1457645744085312,0.1019721254706382,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726013183594,0.8680229783058167,0.1269336640834808,0.1202767118811607,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9226659536361694,0.150871992111206,0.6787664890289307,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418518066406,289.5768127441406,1.0,0.254247099161148,1.0,1.0,0.0,1.0,-1.4106343984603882,1.4106327295303345,1.654327320466109e-06,1.078738808631897,0.0,0.0,0.0,22.91419219970703,25.0,51.42501449584961,-0.0,215.07131958007807,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9108908772468568,0.1461221575736999,0.1313908100128173,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9223426580429076,0.1509936302900314,0.1429629027843475,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.910160481929779,0.1457645744085312,0.1019721254706382,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726013183594,0.8680229783058167,0.1269336640834808,0.1202767118811607,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9226659536361694,0.150871992111206,0.6787664890289307,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418518066406,289.5768127441406,1.0,0.254247099161148,1.0,1.0,0.0,1.0,-1.4106343984603882,1.4106327295303345,1.654327320466109e-06,1.078738808631897,0.0,0.0,0.0,22.91419219970703,25.0,51.42501449584961,-0.0,215.07131958007807,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.917413294315338,0.1475497335195541,0.1326615810394287,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9290561676025392,0.1524351835250854,0.1443129479885101,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9162768721580504,0.1470309495925903,0.1028479486703872,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095886230469,0.8734353184700012,0.1281318217515945,0.1213969066739082,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9269648790359496,0.1512905210256576,0.6806116104125977,289.61053466796875,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447814941406,289.61376953125,1.0,0.2552783787250519,1.0,1.0,0.0,1.0,-1.418390870094299,1.4183892011642456,1.6710107502149183e-06,1.0850255489349363,0.0,0.0,0.0,22.88752555847168,25.0,51.42504119873047,-0.0,217.96519470214844,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.917413294315338,0.1475497335195541,0.1326615810394287,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9290561676025392,0.1524351835250854,0.1443129479885101,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9162768721580504,0.1470309495925903,0.1028479486703872,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095886230469,0.8734353184700012,0.1281318217515945,0.1213969066739082,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9269648790359496,0.1512905210256576,0.6806116104125977,289.61053466796875,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447814941406,289.61376953125,1.0,0.2552783787250519,1.0,1.0,0.0,1.0,-1.418390870094299,1.4183892011642456,1.6710107502149183e-06,1.0850255489349363,0.0,0.0,0.0,22.88752555847168,25.0,51.42504119873047,-0.0,217.96519470214844,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9242892265319824,0.148997351527214,0.1339501738548278,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9359725713729858,0.153902381658554,0.1456869691610336,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9227495789527892,0.1483176946640014,0.103737823665142,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465759277344,0.8790795803070068,0.1293566972017288,0.1225422397255897,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.931430995464325,0.1517110615968704,0.6824616193771362,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467956542969,289.6507263183594,1.0,0.256324291229248,1.0,1.0,0.0,1.0,-1.4262515306472778,1.426249861717224,1.6880234170457695e-06,1.0913896560668943,0.0,0.0,0.0,22.85955810546875,25.0,51.42529296875,-0.0,220.92462158203125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9242892265319824,0.148997351527214,0.1339501738548278,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9359725713729858,0.153902381658554,0.1456869691610336,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9227495789527892,0.1483176946640014,0.103737823665142,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465759277344,0.8790795803070068,0.1293566972017288,0.1225422397255897,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.931430995464325,0.1517110615968704,0.6824616193771362,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467956542969,289.6507263183594,1.0,0.256324291229248,1.0,1.0,0.0,1.0,-1.4262515306472778,1.426249861717224,1.6880234170457695e-06,1.0913896560668943,0.0,0.0,0.0,22.85955810546875,25.0,51.42529296875,-0.0,220.92462158203125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9314351081848145,0.1504621654748916,0.1352539211511612,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9430280923843384,0.1553916931152343,0.1470815688371658,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9295098185539246,0.1496221423149109,0.1046397984027862,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835632324219,0.8849614858627319,0.1306043565273285,0.1237088739871978,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9360705018043518,0.1521357297897339,0.6843271255493164,289.6844787597656,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24835205078125,289.68768310546875,1.0,0.2573835551738739,1.0,1.0,0.0,1.0,-1.4342132806777954,1.4342116117477417,1.7053625924745577e-06,1.0978277921676636,0.0,0.0,0.0,22.829572677612305,25.0,51.42549896240234,-0.0,223.9481658935547,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9314351081848145,0.1504621654748916,0.1352539211511612,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9430280923843384,0.1553916931152343,0.1470815688371658,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9295098185539246,0.1496221423149109,0.1046397984027862,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835632324219,0.8849614858627319,0.1306043565273285,0.1237088739871978,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9360705018043518,0.1521357297897339,0.6843271255493164,289.6844787597656,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24835205078125,289.68768310546875,1.0,0.2573835551738739,1.0,1.0,0.0,1.0,-1.4342132806777954,1.4342116117477417,1.7053625924745577e-06,1.0978277921676636,0.0,0.0,0.0,22.829572677612305,25.0,51.42549896240234,-0.0,223.9481658935547,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9350910186767578,0.1512026190757751,0.1359129399061203,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024230957031,0.946596622467041,0.156146764755249,0.1477885991334915,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9329836368560792,0.1502827107906341,0.1050965487957,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.8880007266998291,0.1312388032674789,0.1243021488189697,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.938456118106842,0.1523497253656387,0.685267448425293,289.7029724121094,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491455078125,289.7061767578125,1.0,0.2579197585582733,1.0,1.0,0.0,1.0,-1.4382432699203491,1.438241481781006,1.7141800299214085e-06,1.1010833978652954,0.0,0.0,0.0,22.81382751464844,25.0,51.425872802734375,-0.0,225.48858642578125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9387763142585754,0.1519473195075988,0.1365757435560226,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.950169026851654,0.1569073945283889,0.1485008597373962,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9364957809448242,0.1509477645158767,0.1055563911795616,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7205505371094,0.8910942077636719,0.1318788826465606,0.1249007359147071,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9408724308013916,0.1525645405054092,0.686211347579956,289.7214660644531,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.7246398925781,1.0,0.2584595084190368,1.0,1.0,0.0,1.0,-1.4422969818115234,1.4422953128814695,1.7230777302756906e-06,1.104356288909912,0.0,0.0,0.0,22.797889709472656,25.0,51.42625427246094,-0.0,227.0459747314453,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9462066888809204,0.1534498333930969,0.1379130333662033,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9573058485984802,0.1584460586309433,0.1499416232109069,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9436106085777284,0.152291789650917,0.1064856722950935,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.8974516987800598,0.1331765353679657,0.1261143237352371,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9457975029945374,0.1529966592788696,0.688109815120697,289.7584228515625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515869140625,289.7615966796875,1.0,0.2595504224300384,1.0,1.0,0.0,1.0,-1.4504834413528442,1.450481653213501,1.7411314274795586e-06,1.1109590530395508,0.0,0.0,0.0,22.76516342163086,25.0,51.42692184448242,-0.0,230.213607788086,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9462066888809204,0.1534498333930969,0.1379130333662033,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9573058485984802,0.1584460586309433,0.1499416232109069,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9436106085777284,0.152291789650917,0.1064856722950935,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.8974516987800598,0.1331765353679657,0.1261143237352371,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9457975029945374,0.1529966592788696,0.688109815120697,289.7584228515625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515869140625,289.7615966796875,1.0,0.2595504224300384,1.0,1.0,0.0,1.0,-1.4504834413528442,1.450481653213501,1.7411314274795586e-06,1.1109590530395508,0.0,0.0,0.0,22.76516342163086,25.0,51.42692184448242,-0.0,230.213607788086,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9536563158035278,0.1549714505672454,0.1392673403024673,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9643859267234802,0.1600102931261062,0.1514063626527786,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9507917165756226,0.1536563038825988,0.107429139316082,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.9040464758872986,0.1344997584819793,0.1273519694805145,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9508271217346193,0.1534323990345001,0.6900238990783691,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532043457031,289.7985534667969,1.0,0.260658323764801,1.0,1.0,0.0,1.0,-1.458783745765686,1.4587820768356323,1.759553356350807e-06,1.1176451444625854,0.0,0.0,0.0,22.73171615600586,45.0,51.42771530151367,-0.0,233.4577789306641,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9536563158035278,0.1549714505672454,0.1392673403024673,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9643859267234802,0.1600102931261062,0.1514063626527786,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9507917165756226,0.1536563038825988,0.107429139316082,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.9040464758872986,0.1344997584819793,0.1273519694805145,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9508271217346193,0.1534323990345001,0.6900238990783691,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532043457031,289.7985534667969,1.0,0.260658323764801,1.0,1.0,0.0,1.0,-1.458783745765686,1.4587820768356323,1.759553356350807e-06,1.1176451444625854,0.0,0.0,0.0,22.73171615600586,45.0,51.42771530151367,-0.0,233.4577789306641,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8790598511695862,0.1568358093500137,0.1409976631402969,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8886663317680359,0.1619373559951782,0.1532797068357467,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8763437867164612,0.1553741842508316,0.1086694374680519,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.8394303321838379,0.1361880302429199,0.1289994120597839,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8745917677879333,0.154217854142189,0.6938046813011169,289.8323059082031,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579040527344,289.83544921875,1.0,0.2692936658859253,1.0,1.0,0.0,1.0,-1.4711122512817385,1.471110463142395,1.7870617057269556e-06,1.127491116523743,0.0,0.0,0.0,27.694868087768555,65.0,51.42425155639648,-0.0,250.8892974853516,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8790598511695862,0.1568358093500137,0.1409976631402969,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8886663317680359,0.1619373559951782,0.1532797068357467,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8763437867164612,0.1553741842508316,0.1086694374680519,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.8394303321838379,0.1361880302429199,0.1289994120597839,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8745917677879333,0.154217854142189,0.6938046813011169,289.8323059082031,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579040527344,289.83544921875,1.0,0.2692936658859253,1.0,1.0,0.0,1.0,-1.4711122512817385,1.471110463142395,1.7870617057269556e-06,1.127491116523743,0.0,0.0,0.0,27.694868087768555,65.0,51.42425155639648,-0.0,250.8892974853516,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
