time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384180,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8125364780426025,0.1591838002204895,0.1433338522911071,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8208231925964355,0.1644106954336166,0.1558406949043274,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8099614977836609,0.157613456249237,0.1104028671979904,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.7749897241592407,0.138431504368782,0.1313418000936508,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8068230152130127,0.1555523723363876,0.7008420825004578,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26727294921875,289.8724975585937,1.0,0.2832342386245727,1.0,1.0,0.0,1.0,-1.490330457687378,1.490328669548035,1.830486780818319e-06,1.142828106880188,0.0,0.0,0.0,36.70057678222656,53.0,51.537105560302734,-0.0,281.84967041015625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8125364780426025,0.1591838002204895,0.1433338522911071,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8208231925964355,0.1644106954336166,0.1558406949043274,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8099614977836609,0.157613456249237,0.1104028671979904,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.7749897241592407,0.138431504368782,0.1313418000936508,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8068230152130127,0.1555523723363876,0.7008420825004578,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26727294921875,289.8724975585937,1.0,0.2832342386245727,1.0,1.0,0.0,1.0,-1.490330457687378,1.490328669548035,1.830486780818319e-06,1.142828106880188,0.0,0.0,0.0,36.70057678222656,53.0,51.537105560302734,-0.0,281.84967041015625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8008499145507812,0.1604810208082199,0.1445492357015609,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88751220703125,0.8096403479576111,0.1657971292734146,0.1571965217590332,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.7981311082839966,0.1588722616434097,0.111317791044712,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871765136719,0.7641190886497498,0.1397069245576858,0.132592111825943,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.7942051291465759,0.1563721150159835,0.7047301530838013,289.88800048828125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2729187011719,289.89111328125,1.0,0.2869663536548614,1.0,1.0,0.0,1.0,-1.5006831884384155,1.5006812810897827,1.8541817325967715e-06,1.1511096954345703,0.0,0.0,0.0,39.2049446105957,53.0,51.6341438293457,-0.0,292.8560485839844,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.799185574054718,0.1618556380271911,0.1457740068435669,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061584472656,0.8080930113792419,0.1672748029232025,0.1585770100355148,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.796435534954071,0.1602164208889007,0.1122464090585708,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.7628741264343262,0.1410761326551437,0.1338696032762527,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.7918024659156799,0.1572846919298172,0.708743155002594,289.9066467285156,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.27911376953125,289.9097595214844,1.0,0.2892040014266968,1.0,1.0,0.0,1.0,-1.5112764835357666,1.5112746953964231,1.8786147393257124e-06,1.1595673561096191,0.0,0.0,0.0,40.0976448059082,41.0,51.692569732666016,-0.0,299.9715270996094,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8143945336341858,0.1648101657629013,0.148293599486351,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8229836821556091,0.1704709678888321,0.1614468693733215,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8117274641990662,0.1631302088499069,0.1141729727387428,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.7781249284744263,0.1440620422363281,0.1365402191877365,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8058086037635803,0.1593536287546157,0.7173025608062744,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926025390625,289.947021484375,1.0,0.2901386320590973,1.0,1.0,0.0,1.0,-1.5335407257080078,1.533538818359375,1.9306241938465973e-06,1.1773265600204468,0.0,0.0,0.0,38.69010925292969,29.0,51.78024291992188,-0.0,306.65045166015625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8143945336341858,0.1648101657629013,0.148293599486351,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8229836821556091,0.1704709678888321,0.1614468693733215,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8117274641990662,0.1631302088499069,0.1141729727387428,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.7781249284744263,0.1440620422363281,0.1365402191877365,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8058086037635803,0.1593536287546157,0.7173025608062744,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926025390625,289.947021484375,1.0,0.2901386320590973,1.0,1.0,0.0,1.0,-1.5335407257080078,1.533538818359375,1.9306241938465973e-06,1.1773265600204468,0.0,0.0,0.0,38.69010925292969,29.0,51.78024291992188,-0.0,306.65045166015625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8532551527023315,0.168013647198677,0.1509187519550323,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8629093766212463,0.1739596277475357,0.1644700616598129,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8504661917686462,0.1663176268339157,0.1161993220448494,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8187036514282227,0.1473481804132461,0.1393720507621765,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8432294130325317,0.1617163121700287,0.7265996336936951,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3071594238281,289.9843444824219,1.0,0.2875485718250274,1.0,1.0,0.0,1.0,-1.5573147535324097,1.5573128461837769,1.987147925319732e-06,1.1962660551071167,0.0,0.0,0.0,33.99249267578125,25.0,51.84303665161133,-0.0,305.4844970703125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8532551527023315,0.168013647198677,0.1509187519550323,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8629093766212463,0.1739596277475357,0.1644700616598129,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8504661917686462,0.1663176268339157,0.1161993220448494,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8187036514282227,0.1473481804132461,0.1393720507621765,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8432294130325317,0.1617163121700287,0.7265996336936951,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3071594238281,289.9843444824219,1.0,0.2875485718250274,1.0,1.0,0.0,1.0,-1.5573147535324097,1.5573128461837769,1.987147925319732e-06,1.1962660551071167,0.0,0.0,0.0,33.99249267578125,25.0,51.84303665161133,-0.0,305.4844970703125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9146816730499268,0.1714408546686172,0.1537452340126037,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9273090362548828,0.1777168959379196,0.1677471250295639,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9112740159034728,0.1697545647621154,0.1184000000357627,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.8748301863670349,0.150909423828125,0.1424644291400909,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9011980295181274,0.1643453687429428,0.7370958924293518,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223571777344,290.021728515625,1.0,0.2855512797832489,1.0,1.0,0.0,1.0,-1.5835976600646973,1.583595633506775,2.0508157376752933e-06,1.217166781425476,0.0,0.0,0.0,29.164825439453125,25.0,51.89317321777344,-0.0,305.0894775390625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9146816730499268,0.1714408546686172,0.1537452340126037,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9273090362548828,0.1777168959379196,0.1677471250295639,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9112740159034728,0.1697545647621154,0.1184000000357627,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.8748301863670349,0.150909423828125,0.1424644291400909,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9011980295181274,0.1643453687429428,0.7370958924293518,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223571777344,290.021728515625,1.0,0.2855512797832489,1.0,1.0,0.0,1.0,-1.5835976600646973,1.583595633506775,2.0508157376752933e-06,1.217166781425476,0.0,0.0,0.0,29.164825439453125,25.0,51.89317321777344,-0.0,305.0894775390625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9835219383239746,0.175035148859024,0.1567953824996948,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.98688542842865,0.1817395985126495,0.1671257019042968,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9807900190353394,0.1733843982219696,0.1207922995090484,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556030273437,0.9432536959648132,0.1546865254640579,0.1458381712436676,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9701157212257384,0.1671806126832962,0.7488853931427002,290.0563659667969,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377990722656,290.0593566894531,1.0,0.2852358222007751,1.0,1.0,0.0,1.0,-1.6077067852020264,1.6077046394348145,2.110637296937057e-06,1.2365907430648804,0.0,0.0,0.0,25.967117309570312,45.0,52.10137939453125,-0.0,308.0219116210937,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9835219383239746,0.175035148859024,0.1567953824996948,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.98688542842865,0.1817395985126495,0.1671257019042968,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9807900190353394,0.1733843982219696,0.1207922995090484,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556030273437,0.9432536959648132,0.1546865254640579,0.1458381712436676,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9701157212257384,0.1671806126832962,0.7488853931427002,290.0563659667969,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377990722656,290.0593566894531,1.0,0.2852358222007751,1.0,1.0,0.0,1.0,-1.6077067852020264,1.6077046394348145,2.110637296937057e-06,1.2365907430648804,0.0,0.0,0.0,25.967117309570312,45.0,52.10137939453125,-0.0,308.0219116210937,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9832034111022948,0.1768935471773147,0.158446803689003,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743103027344,0.9889012575149536,0.1841603517532348,0.1703430563211441,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.9805343151092528,0.1752721071243286,0.1220943555235862,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740661621094,0.9435845613479614,0.1566571444272995,0.1476770937442779,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741882324219,0.9692215919494628,0.1686778217554092,0.7554864287376404,290.0747375488281,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3465270996094,290.0776672363281,1.0,0.2885803282260895,1.0,1.0,0.0,1.0,-1.6232527494430542,1.6232506036758425,2.1491755433089565e-06,1.2485865354537964,0.0,0.0,0.0,26.46742820739746,45.0,51.78551864624024,-0.0,317.4261474609375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9757524132728576,0.1787988990545272,0.1601584255695343,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928039550781,0.987348198890686,0.1861918270587921,0.1756065785884857,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9729963541030884,0.1772149354219436,0.123448833823204,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.935199737548828,0.1586892455816269,0.1495929509401321,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.9604111909866332,0.1702340692281723,0.7624462246894836,290.0932006835937,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3542175292969,290.0962219238281,1.0,0.2939405143260956,1.0,1.0,0.0,1.0,-1.650826930999756,1.6508246660232544,2.219173893536208e-06,1.270332932472229,0.0,0.0,0.0,27.667123794555664,65.0,51.83448791503906,-0.0,333.3041687011719,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8804111480712891,0.1826431304216385,0.1638834178447723,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8928492069244385,0.1903969496488571,0.1798009127378463,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.877928614616394,0.1811603903770446,0.126410499215126,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8474193215370178,0.1628320664167404,0.1537848114967346,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8654401898384094,0.173410102725029,0.7780157923698425,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.36834716796875,290.1340637207031,1.0,0.3081070184707641,1.0,1.0,0.0,1.0,-1.6825718879699707,1.6825696229934692,2.3017889816401294e-06,1.2955994606018066,0.0,0.0,0.0,36.13836669921875,85.0,52.10385513305664,-0.0,375.1832580566406,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8804111480712891,0.1826431304216385,0.1638834178447723,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8928492069244385,0.1903969496488571,0.1798009127378463,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.877928614616394,0.1811603903770446,0.126410499215126,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8474193215370178,0.1628320664167404,0.1537848114967346,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8654401898384094,0.173410102725029,0.7780157923698425,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.36834716796875,290.1340637207031,1.0,0.3081070184707641,1.0,1.0,0.0,1.0,-1.6825718879699707,1.6825696229934692,2.3017889816401294e-06,1.2955994606018066,0.0,0.0,0.0,36.13836669921875,85.0,52.10385513305664,-0.0,375.1832580566406,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8181837201118469,0.1865841746330261,0.1678100824356079,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.8290726542472839,0.1948181539773941,0.1843642443418502,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8162627816200256,0.1852360814809799,0.1295527219772339,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7884288430213928,0.1671287268400192,0.1582439690828323,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8040301203727722,0.1767226755619049,0.7947733998298645,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3823547363281,290.1716613769531,1.0,0.3262893259525299,1.0,1.0,0.0,1.0,-1.722010612487793,1.722008228302002,2.4067637696134625e-06,1.3267595767974854,0.0,0.0,0.0,48.01105117797852,73.0,52.16292953491211,-0.0,431.9856567382813,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8181837201118469,0.1865841746330261,0.1678100824356079,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.8290726542472839,0.1948181539773941,0.1843642443418502,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8162627816200256,0.1852360814809799,0.1295527219772339,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7884288430213928,0.1671287268400192,0.1582439690828323,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8040301203727722,0.1767226755619049,0.7947733998298645,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3823547363281,290.1716613769531,1.0,0.3262893259525299,1.0,1.0,0.0,1.0,-1.722010612487793,1.722008228302002,2.4067637696134625e-06,1.3267595767974854,0.0,0.0,0.0,48.01105117797852,73.0,52.16292953491211,-0.0,431.9856567382813,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8051469326019287,0.1906342804431915,0.1715717911720276,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8168857097625732,0.1994218379259109,0.1888327747583389,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8033714890480042,0.1894458979368209,0.1325863152742386,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7765752673149109,0.171577900648117,0.1625751554965973,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7899962663650513,0.1801712810993194,0.8108500242233276,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3960876464844,290.2093505859375,1.0,0.3356882631778717,1.0,1.0,0.0,1.0,-1.7600388526916504,1.7600363492965698,2.510715376047301e-06,1.3568013906478882,0.0,0.0,0.0,53.13723373413086,61.0,52.20909881591797,-0.0,470.1964416503906,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8051469326019287,0.1906342804431915,0.1715717911720276,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8168857097625732,0.1994218379259109,0.1888327747583389,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8033714890480042,0.1894458979368209,0.1325863152742386,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7765752673149109,0.171577900648117,0.1625751554965973,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7899962663650513,0.1801712810993194,0.8108500242233276,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3960876464844,290.2093505859375,1.0,0.3356882631778717,1.0,1.0,0.0,1.0,-1.7600388526916504,1.7600363492965698,2.510715376047301e-06,1.3568013906478882,0.0,0.0,0.0,53.13723373413086,61.0,52.20909881591797,-0.0,470.1964416503906,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169053196907043,0.1948497146368026,0.175256460905075,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8287607431411743,0.2042343318462371,0.1932661831378936,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8154964447021484,0.1938367038965225,0.1355718523263931,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7896784543991089,0.1762212514877319,0.1668545007705688,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8015317320823669,0.1837987154722213,0.8266108632087708,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40997314453125,290.2469482421875,1.0,0.3396287858486175,1.0,1.0,0.0,1.0,-1.7974339723587036,1.7974313497543335,2.615463245092542e-06,1.3862780332565308,0.0,0.0,0.0,52.53513717651367,49.0,52.17639923095703,-0.0,492.00341796875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169053196907043,0.1948497146368026,0.175256460905075,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8287607431411743,0.2042343318462371,0.1932661831378936,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8154964447021484,0.1938367038965225,0.1355718523263931,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7896784543991089,0.1762212514877319,0.1668545007705688,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8015317320823669,0.1837987154722213,0.8266108632087708,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40997314453125,290.2469482421875,1.0,0.3396287858486175,1.0,1.0,0.0,1.0,-1.7974339723587036,1.7974313497543335,2.615463245092542e-06,1.3862780332565308,0.0,0.0,0.0,52.53513717651367,49.0,52.17639923095703,-0.0,492.00341796875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.829521656036377,0.1970247328281402,0.1770997792482376,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8418484330177307,0.2067219465970993,0.1954975426197052,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8282573819160461,0.1961055696010589,0.1370695382356643,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8037326335906982,0.1786214411258697,0.1690055578947067,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8145033717155457,0.1856861263513565,0.8345218896865845,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4166259765625,290.2657165527344,1.0,0.3401183187961578,1.0,1.0,0.0,1.0,-1.816206812858581,1.8162040710449217,2.6689951937441947e-06,1.4010576009750366,0.0,0.0,0.0,50.680213928222656,49.0,52.15611267089844,-0.0,498.4449462890625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8473415374755859,0.1992435306310653,0.178952544927597,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8607164621353149,0.2092621624469757,0.1977471560239792,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.846156895160675,0.1984225511550903,0.1385775059461593,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8221926689147949,0.1810731589794159,0.1711737215518951,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.831682026386261,0.1876228153705597,0.8425028920173645,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4232177734375,290.28448486328125,1.0,0.3399013578891754,1.0,1.0,0.0,1.0,-1.835129976272583,1.835127234458924,2.723594661802053e-06,1.4159438610076904,0.0,0.0,0.0,48.04303359985352,37.0,52.13566970825195,-0.0,502.6425476074219,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101238250732422,0.2038115411996841,0.1827042698860168,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9278547167778016,0.2145002484321594,0.2023204565048217,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9090271592140198,0.2032014429569244,0.1416391134262085,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8817277550697327,0.1861324161291122,0.175582006573677,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8910099267959595,0.1916446685791015,0.8587749600410461,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365539550781,290.322021484375,1.0,0.3378780484199524,1.0,1.0,0.0,1.0,-1.873634576797485,1.8736318349838257,2.8366628157527884e-06,1.4461994171142578,0.0,0.0,0.0,40.90142059326172,25.0,52.09943008422852,-0.0,505.6930236816406,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101238250732422,0.2038115411996841,0.1827042698860168,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9278547167778016,0.2145002484321594,0.2023204565048217,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9090271592140198,0.2032014429569244,0.1416391134262085,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8817277550697327,0.1861324161291122,0.175582006573677,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8910099267959595,0.1916446685791015,0.8587749600410461,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365539550781,290.322021484375,1.0,0.3378780484199524,1.0,1.0,0.0,1.0,-1.873634576797485,1.8736318349838257,2.8366628157527884e-06,1.4461994171142578,0.0,0.0,0.0,40.90142059326172,25.0,52.09943008422852,-0.0,505.6930236816406,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9923660159111024,0.2084977775812149,0.1866518408060073,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9734777212142944,0.2206995636224746,0.1838447153568267,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9918220043182372,0.2081200629472732,0.1448674798011779,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9672316908836364,0.1913464814424514,0.1802301406860351,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9748994708061218,0.1958123296499252,0.8761425018310547,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4524230957031,290.3603820800781,1.0,0.3333204388618469,1.0,1.0,0.0,1.0,-1.88600492477417,1.8860020637512207,2.8743797884089872e-06,1.4565057754516602,0.0,0.0,0.0,34.85215759277344,45.0,52.5548210144043,-0.0,494.74798583984375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9923660159111024,0.2084977775812149,0.1866518408060073,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9734777212142944,0.2206995636224746,0.1838447153568267,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9918220043182372,0.2081200629472732,0.1448674798011779,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9672316908836364,0.1913464814424514,0.1802301406860351,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9748994708061218,0.1958123296499252,0.8761425018310547,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4524230957031,290.3603820800781,1.0,0.3333204388618469,1.0,1.0,0.0,1.0,-1.88600492477417,1.8860020637512207,2.8743797884089872e-06,1.4565057754516602,0.0,0.0,0.0,34.85215759277344,45.0,52.5548210144043,-0.0,494.74798583984375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.9727070331573486,0.2143769413232803,0.1732486188411712,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.972500741481781,0.2282793968915939,0.1823176443576812,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.9737784266471864,0.213992565870285,0.1352182775735855,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.977870762348175,0.1975740939378738,0.1855724453926086,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.9828534126281738,0.2003016620874405,0.895500659942627,290.39288330078125,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4808044433594,290.39501953125,1.0,0.3379745483398437,1.0,1.0,0.0,1.0,-1.910154938697815,1.9101520776748653,2.9434693260554923e-06,1.472842812538147,0.0,0.0,0.0,35.24665069580078,65.0,50.24220657348633,-0.0,505.9366149902344,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.9727070331573486,0.2143769413232803,0.1732486188411712,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.972500741481781,0.2282793968915939,0.1823176443576812,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.9737784266471864,0.213992565870285,0.1352182775735855,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.977870762348175,0.1975740939378738,0.1855724453926086,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.9828534126281738,0.2003016620874405,0.895500659942627,290.39288330078125,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4808044433594,290.39501953125,1.0,0.3379745483398437,1.0,1.0,0.0,1.0,-1.910154938697815,1.9101520776748653,2.9434693260554923e-06,1.472842812538147,0.0,0.0,0.0,35.24665069580078,65.0,50.24220657348633,-0.0,505.9366149902344,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.9961712956428528,0.2200784385204315,0.1963149756193161,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.97963947057724,0.2362167537212371,0.1944033056497573,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.996371328830719,0.21958027780056,0.1528142839670181,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42999267578125,0.97454035282135,0.2028954476118087,0.1911145001649856,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.9777796268463136,0.2048885971307754,0.9163678288459778,290.43048095703125,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5021667480469,290.4331359863281,1.0,0.3511968553066253,1.0,1.0,0.0,1.0,-1.9807950258255005,1.980791926383972,3.164451527482015e-06,1.5297727584838867,0.0,0.0,0.0,37.98680877685547,85.0,51.599517822265625,-0.0,571.7964477539062,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.9961712956428528,0.2200784385204315,0.1963149756193161,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.97963947057724,0.2362167537212371,0.1944033056497573,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.996371328830719,0.21958027780056,0.1528142839670181,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42999267578125,0.97454035282135,0.2028954476118087,0.1911145001649856,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.9777796268463136,0.2048885971307754,0.9163678288459778,290.43048095703125,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5021667480469,290.4331359863281,1.0,0.3511968553066253,1.0,1.0,0.0,1.0,-1.9807950258255005,1.980791926383972,3.164451527482015e-06,1.5297727584838867,0.0,0.0,0.0,37.98680877685547,85.0,51.599517822265625,-0.0,571.7964477539062,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9828379154205322,0.2221451550722122,0.1990718096494674,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.988625466823578,0.2393335998058319,0.2140734195709228,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9824472069740297,0.2220243215560913,0.1546212285757064,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9582421779632568,0.2056768089532852,0.1937621384859085,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.961147964000702,0.2072358578443527,0.9271153807640076,290.4493713378906,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.5077209472656,290.4520263671875,1.0,0.360454261302948,1.0,1.0,0.0,1.0,-2.026839017868042,2.0268356800079346,3.311526825200417e-06,1.5657111406326294,0.0,0.0,0.0,40.79960632324219,85.0,51.97431945800781,-0.0,615.9204711914062,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4684753417969,0.9454044103622437,0.2243846952915191,0.2011616080999374,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685974121094,0.9701080322265624,0.2412586510181427,0.2279290705919265,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4684753417969,0.945453405380249,0.2245707511901855,0.1564805954694748,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4683532714844,0.9185000061988832,0.208506166934967,0.196566566824913,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4683532714844,0.9207582473754884,0.2095870971679687,0.9383737444877625,290.4689025878906,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.506103515625,290.4715881347656,1.0,0.3708070516586303,1.0,1.0,0.0,1.0,-2.0688395500183105,2.068835973739624,3.4499901175877312e-06,1.5992083549499512,0.0,0.0,0.0,45.79033660888672,105.0,52.72431182861328,-0.0,665.4111328125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8536794185638428,0.2290952652692794,0.20585797727108,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.8738750219345093,0.2459291666746139,0.232611745595932,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8543663024902344,0.2297869771718979,0.1605083346366882,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8353743553161621,0.2142079323530197,0.2025032192468643,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8357609510421753,0.2142537981271743,0.9620111584663392,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5062866210937,290.5094299316406,1.0,0.391808271408081,1.0,1.0,0.0,1.0,-2.116775751113892,2.116772174835205,3.609881787269842e-06,1.636251449584961,0.0,0.0,0.0,61.93757629394531,123.0,52.446739196777344,-0.0,764.54052734375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
