time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386280,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8536794185638428,0.2290952652692794,0.20585797727108,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.8738750219345093,0.2459291666746139,0.232611745595932,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8543663024902344,0.2297869771718979,0.1605083346366882,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8353743553161621,0.2142079323530197,0.2025032192468643,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8357609510421753,0.2142537981271743,0.9620111584663392,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5062866210937,290.5094299316406,1.0,0.391808271408081,1.0,1.0,0.0,1.0,-2.116775751113892,2.116772174835205,3.609881787269842e-06,1.636251449584961,0.0,0.0,0.0,61.93757629394531,123.0,52.446739196777344,-0.0,764.54052734375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8081547021865845,0.2340621501207351,0.2108399868011474,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8264676928520203,0.2513960301876068,0.2382261157035827,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8093281984329224,0.2352073192596435,0.1647041589021682,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.791104257106781,0.220066487789154,0.2086070626974105,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7901663780212402,0.2190201729536056,0.9861268997192384,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5122375488281,290.54705810546875,1.0,0.4133373200893402,1.0,1.0,0.0,1.0,-2.170835256576538,2.1708314418792725,3.7954105209792033e-06,1.6783384084701538,0.0,0.0,0.0,78.95342254638672,111.0,52.2793197631836,-0.0,875.7615356445312,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8081547021865845,0.2340621501207351,0.2108399868011474,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8264676928520203,0.2513960301876068,0.2382261157035827,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8093281984329224,0.2352073192596435,0.1647041589021682,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.791104257106781,0.220066487789154,0.2086070626974105,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7901663780212402,0.2190201729536056,0.9861268997192384,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5122375488281,290.54705810546875,1.0,0.4133373200893402,1.0,1.0,0.0,1.0,-2.170835256576538,2.1708314418792725,3.7954105209792033e-06,1.6783384084701538,0.0,0.0,0.0,78.95342254638672,111.0,52.2793197631836,-0.0,875.7615356445312,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7987655401229858,0.2391945570707321,0.2156082242727279,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.817986786365509,0.2572945058345794,0.2439142316579818,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8004419803619385,0.2407850176095962,0.1687237173318863,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7832885980606079,0.2260680347681045,0.214453786611557,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7810724973678589,0.2239003181457519,1.0088722705841064,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5205078125,290.5846862792969,1.0,0.4250725209712982,1.0,1.0,0.0,1.0,-2.2225663661956787,2.222562551498413,3.9776477933628485e-06,1.7186241149902344,0.0,0.0,0.0,86.15715789794922,99.0,52.20234298706055,-0.0,952.8013916015624,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7987655401229858,0.2391945570707321,0.2156082242727279,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.817986786365509,0.2572945058345794,0.2439142316579818,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8004419803619385,0.2407850176095962,0.1687237173318863,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7832885980606079,0.2260680347681045,0.214453786611557,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7810724973678589,0.2239003181457519,1.0088722705841064,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5205078125,290.5846862792969,1.0,0.4250725209712982,1.0,1.0,0.0,1.0,-2.2225663661956787,2.222562551498413,3.9776477933628485e-06,1.7186241149902344,0.0,0.0,0.0,86.15715789794922,99.0,52.20234298706055,-0.0,952.8013916015624,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8089150786399841,0.2445151954889297,0.2202653884887695,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8279851078987122,0.2635232508182525,0.2496437728404998,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8109914064407349,0.246552899479866,0.1726563423871994,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7946611642837524,0.2322559356689453,0.2201767116785049,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7911244034767151,0.228948563337326,1.0309388637542725,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5303039550781,290.6221618652344,1.0,0.4311906993389129,1.0,1.0,0.0,1.0,-2.273146867752075,2.2731428146362305,4.160116077400744e-06,1.7579407691955566,0.0,0.0,0.0,86.00704193115234,87.0,52.09760665893555,-0.0,1003.4796752929688,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8089150786399841,0.2445151954889297,0.2202653884887695,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8279851078987122,0.2635232508182525,0.2496437728404998,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8109914064407349,0.246552899479866,0.1726563423871994,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7946611642837524,0.2322559356689453,0.2201767116785049,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7911244034767151,0.228948563337326,1.0309388637542725,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5303039550781,290.6221618652344,1.0,0.4311906993389129,1.0,1.0,0.0,1.0,-2.273146867752075,2.2731428146362305,4.160116077400744e-06,1.7579407691955566,0.0,0.0,0.0,86.00704193115234,87.0,52.09760665893555,-0.0,1003.4796752929688,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.818764328956604,0.2472445666790008,0.2225852310657501,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6384582519531,0.8380197882652283,0.2667415142059326,0.252536416053772,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8209772706031799,0.2495100498199463,0.1746180355548858,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8056331872940063,0.2354243844747543,0.2230324149131775,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8014300465583801,0.2315424233675003,1.0419214963912964,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5355834960937,290.6408996582031,1.0,0.4328245222568512,1.0,1.0,0.0,1.0,-2.298387289047241,2.2983829975128174,4.252765847923001e-06,1.7775439023971558,0.0,0.0,0.0,84.04068756103516,87.0,52.054534912109375,-0.0,1022.0986328125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8313704133033752,0.2500163614749908,0.2249093204736709,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.8514995574951172,0.2700193524360657,0.2554511427879333,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8338132500648499,0.2525136470794678,0.1765855103731155,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.819212019443512,0.2386410683393478,0.2258973270654678,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8146747946739197,0.2341821491718292,1.0529366731643677,290.6574401855469,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.541015625,290.6596069335937,1.0,0.4338225126266479,1.0,1.0,0.0,1.0,-2.323716878890991,2.3237125873565674,4.346808964328375e-06,1.7972066402435305,0.0,0.0,0.0,81.17311096191406,75.0,52.01677322387695,-0.0,1037.5791015625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8687423467636108,0.255681425333023,0.2295897156000137,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.892058253288269,0.276740550994873,0.2613584995269775,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.871974766254425,0.2586573660373688,0.1805551946163177,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8565666675567627,0.2452183067798614,0.2316803932189941,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8504980206489563,0.2395995110273361,1.0751922130584717,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5522766113281,290.6969909667969,1.0,0.434482991695404,1.0,1.0,0.0,1.0,-2.3748857975006104,2.3748812675476074,4.540037480182946e-06,1.8369017839431765,0.0,0.0,0.0,73.38987731933594,63.0,51.956844329833984,-0.0,1061.6109619140625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8687423467636108,0.255681425333023,0.2295897156000137,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.892058253288269,0.276740550994873,0.2613584995269775,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.871974766254425,0.2586573660373688,0.1805551946163177,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8565666675567627,0.2452183067798614,0.2316803932189941,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8504980206489563,0.2395995110273361,1.0751922130584717,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5522766113281,290.6969909667969,1.0,0.434482991695404,1.0,1.0,0.0,1.0,-2.3748857975006104,2.3748812675476074,4.540037480182946e-06,1.8369017839431765,0.0,0.0,0.0,73.38987731933594,63.0,51.956844329833984,-0.0,1061.6109619140625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.936812162399292,0.2614966630935669,0.2343323826789856,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9646693468093872,0.283663660287857,0.2673816382884979,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9413866996765136,0.2649745941162109,0.1845887750387191,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9230743050575256,0.251980572938919,0.237560287117958,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9138635993003844,0.2451950311660766,1.0978766679763794,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638427734375,290.7343444824219,1.0,0.4340660274028778,1.0,1.0,0.0,1.0,-2.4269793033599854,2.4269747734069824,4.741210432257503e-06,1.8772845268249512,0.0,0.0,0.0,63.6932487487793,51.0,51.913482666015625,-0.0,1079.545654296875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.936812162399292,0.2614966630935669,0.2343323826789856,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9646693468093872,0.283663660287857,0.2673816382884979,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9413866996765136,0.2649745941162109,0.1845887750387191,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9230743050575256,0.251980572938919,0.237560287117958,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9138635993003844,0.2451950311660766,1.0978766679763794,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638427734375,290.7343444824219,1.0,0.4340660274028778,1.0,1.0,0.0,1.0,-2.4269793033599854,2.4269747734069824,4.741210432257503e-06,1.8772845268249512,0.0,0.0,0.0,63.6932487487793,51.0,51.913482666015625,-0.0,1079.545654296875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7571716308594,0.9886841177940368,0.2653862535953522,0.2375721186399459,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572326660156,0.9990000128746032,0.2885912358760834,0.2609325349330902,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572021484375,0.9923060536384584,0.2692106068134308,0.1873463094234466,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75714111328125,0.9788478016853333,0.2565174102783203,0.2415767014026641,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7571105957031,0.9700828194618224,0.248958557844162,1.113477110862732,290.7575378417969,289.1153259277344,290.7908630371094,289.14013671875,290.7900390625,297.5720520019531,290.759521484375,1.0,0.4329180717468261,1.0,1.0,0.0,1.0,-2.4500389099121094,2.450033903121948,4.832638296647929e-06,1.895650863647461,0.961405873298645,0.961405873298645,0.0,58.19697570800781,51.0,52.271331787109375,-0.0,1082.6121826171875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,-2.7023932450970594e-20,-2.6756366987790966e-20,-2.67565690371569e-22,0.0,0.0,-0.0,3.306826329207979e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5199890136719,0.9983543157577516,0.2663324475288391,0.2374385595321655,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52001953125,0.9979475736618042,0.2909901142120361,0.2496085613965988,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5199890136719,0.9979475736618042,0.2706331312656402,0.1843600273132324,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.52703857421875,0.9919363856315612,0.2581571936607361,0.2436490654945373,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5346069335937,0.9838237762451172,0.2502174079418182,1.1215360164642334,289.4533996582031,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5718994140625,289.10870361328125,1.0,0.4315372109413147,1.0,1.0,0.0,1.0,-2.449101209640503,2.449096202850342,4.827067186852219e-06,1.89393961429596,0.9502219557762146,0.9502219557762146,0.0,56.75789260864258,71.0,8833.0732421875,-0.0,1073.685791015625,1.0,283.1979675292969,290.2160949707031,290.68017578125,291.3955993652344,293.1499938964844,293.1499938964844,283.1499938964844,1586.1466064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7914356589317322,0.7914445996284485,7.59965530505724e-08,4.195596694946289,4.195586204528809,1.0355042832088657e-05,0.0,0.0,-0.0,4373.642578125,0.0,16.636470794677734,1883.044921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1502990722656,0.9487972259521484,0.2547078430652618,0.2323580235242843,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14776611328125,0.984197199344635,0.286283940076828,0.2733809649944305,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.149658203125,0.958537459373474,0.2630219161510467,0.1858979761600494,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1506652832031,0.9440802335739136,0.2528344094753265,0.2414468228816986,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.15155029296875,0.931568682193756,0.243765503168106,1.106232762336731,287.1431884765625,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4588317871094,287.1060485839844,1.0,0.4364030063152313,1.0,1.0,0.0,1.0,-2.4482102394104004,2.44820523262024,4.826956228498602e-06,1.895035743713379,0.9037152528762816,0.9037152528762816,0.0,62.45382308959961,91.0,15880.8544921875,-0.0,1098.273681640625,1.0,283.1683959960937,286.486572265625,292.67584228515625,293.3786926269531,293.1499938964844,293.1499938964844,283.1499938964844,3861.896728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0940617322921752,1.0,0.0,0.0,1.2074626684188845,1.207465410232544,9.734760197943616e-08,4.265868186950684,4.265858173370361,9.786406735656785e-06,0.0,0.0,-0.0,4570.0126953125,0.0,55.31471633911133,1895.429443359375,0.0,0.0,0.3098810315132141,1.0,0.0,3.0,1.0,0.0
12387240,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1502990722656,0.9487972259521484,0.2547078430652618,0.2323580235242843,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14776611328125,0.984197199344635,0.286283940076828,0.2733809649944305,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.149658203125,0.958537459373474,0.2630219161510467,0.1858979761600494,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1506652832031,0.9440802335739136,0.2528344094753265,0.2414468228816986,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.15155029296875,0.931568682193756,0.243765503168106,1.106232762336731,287.1431884765625,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4588317871094,287.1060485839844,1.0,0.4364030063152313,1.0,1.0,0.0,1.0,-2.4482102394104004,2.44820523262024,4.826956228498602e-06,1.895035743713379,0.9037152528762816,0.9037152528762816,0.0,62.45382308959961,91.0,15880.8544921875,-0.0,1098.273681640625,1.0,283.1683959960937,286.486572265625,292.67584228515625,293.3786926269531,293.1499938964844,293.1499938964844,283.1499938964844,3861.896728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0940617322921752,1.0,0.0,0.0,1.2074626684188845,1.207465410232544,9.734760197943616e-08,4.265868186950684,4.265858173370361,9.786406735656785e-06,0.0,0.0,-0.0,4570.0126953125,0.0,55.31471633911133,1895.429443359375,0.0,0.0,0.3098810315132141,1.0,0.0,3.0,1.0,0.0
12387300,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8087463378906,0.8794800639152527,0.2494810372591018,0.2275708168745041,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065490722656,0.9171015620231628,0.2822940647602081,0.2699764966964721,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.80810546875,0.8899627923965454,0.2590945363044739,0.1832453906536102,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8088073730469,0.8786748051643372,0.2499667704105377,0.2389981001615524,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095703125,0.8675149083137512,0.2401476353406906,1.0915335416793823,286.8029479980469,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.4011535644531,286.7733154296875,1.0,0.438795804977417,1.0,1.0,0.0,1.0,-2.414566993713379,2.414562225341797,4.695235020335531e-06,1.8689264059066768,0.8856361508369446,0.8856361508369446,0.0,71.5957260131836,91.0,17625.330078125,-0.0,1098.189697265625,1.0,283.159423828125,286.16387939453125,293.5643310546875,294.352294921875,293.1499938964844,293.1499938964844,283.1499938964844,5844.34130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769709527492523,1.0,0.0,0.0,1.454052209854126,1.4540560245513916,1.4107830281773206e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,4850.490234375,0.0,97.31893157958984,1895.4368896484373,0.0,8.006834983825684,0.3681359589099884,1.0,0.0,3.0,1.0,0.0
12387360,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586853027344,0.8385525345802307,0.2454539388418197,0.2237835973501205,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569763183594,0.8734105825424194,0.279168426990509,0.2670103907585144,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55810546875,0.8491354584693909,0.255959689617157,0.1810636967420578,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55859375,0.8399600386619568,0.2476231008768081,0.2369146347045898,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5592041015625,0.8291381001472473,0.2369799762964248,1.0781168937683103,286.5543518066406,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.35272216796875,286.5325927734375,1.0,0.4415599703788757,1.0,1.0,0.0,1.0,-2.3852016925811768,2.385197162628174,4.581626853905618e-06,1.8460402488708496,0.8669686913490295,0.8669686913490295,0.0,80.28099060058594,79.0,18763.931640625,-0.0,1100.8934326171875,1.0,283.1543273925781,285.9324645996094,293.680419921875,294.9160461425781,293.1499938964844,293.1499938964844,283.1499938964844,7940.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356219470500946,1.0,0.0,0.0,1.653926968574524,1.6539320945739746,1.825266480182109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.56396484375,0.0,144.50413513183594,1895.4371337890625,0.0,343.6672058105469,0.4146343469619751,1.0,0.0,3.0,1.0,0.0
12387420,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2717590332031,0.8157444596290588,0.2404037415981292,0.2186112105846405,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709045410156,0.850479006767273,0.2753147184848785,0.2628646790981293,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.8274150490760803,0.2519576847553253,0.1779239773750305,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27166748046875,0.8197498917579651,0.2446675151586532,0.2338064759969711,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.8068030476570129,0.2323195189237594,1.0557905435562134,286.2696533203125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2873840332031,286.2591857910156,1.0,0.4382469952106476,1.0,1.0,0.0,1.0,-2.339665412902832,2.339661121368408,4.408294444147032e-06,1.8105354309082031,0.8292412161827087,0.8292412161827087,0.0,84.72870635986328,67.0,19886.564453125,-0.0,1068.801513671875,1.0,283.1507263183594,285.67095947265625,293.116455078125,294.6819152832031,293.1499938964844,293.1499938964844,283.1499938964844,11818.2431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289674043655396,1.0,0.0,0.0,1.905800104141236,1.9058070182800293,2.423528258077568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.10986328125,0.0,226.0710906982422,1895.4371337890625,0.0,1101.667724609375,0.4777845740318298,1.0,0.0,3.0,1.0,0.0
12387480,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2717590332031,0.8157444596290588,0.2404037415981292,0.2186112105846405,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709045410156,0.850479006767273,0.2753147184848785,0.2628646790981293,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.8274150490760803,0.2519576847553253,0.1779239773750305,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27166748046875,0.8197498917579651,0.2446675151586532,0.2338064759969711,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.8068030476570129,0.2323195189237594,1.0557905435562134,286.2696533203125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2873840332031,286.2591857910156,1.0,0.4382469952106476,1.0,1.0,0.0,1.0,-2.339665412902832,2.339661121368408,4.408294444147032e-06,1.8105354309082031,0.8292412161827087,0.8292412161827087,0.0,84.72870635986328,67.0,19886.564453125,-0.0,1068.801513671875,1.0,283.1507263183594,285.67095947265625,293.116455078125,294.6819152832031,293.1499938964844,293.1499938964844,283.1499938964844,11818.2431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289674043655396,1.0,0.0,0.0,1.905800104141236,1.9058070182800293,2.423528258077568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.10986328125,0.0,226.0710906982422,1895.4371337890625,0.0,1101.667724609375,0.4777845740318298,1.0,0.0,3.0,1.0,0.0
12387540,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578674316406,0.8219083547592163,0.2382148951292038,0.2159534692764282,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575927734375,0.8585129976272583,0.2740359008312225,0.2609642148017883,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15777587890625,0.8344751000404358,0.2504253685474396,0.1763597726821899,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578369140625,0.8274646997451782,0.2438051849603653,0.2323877811431884,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.157958984375,0.8128470182418823,0.2298180311918258,1.0416147708892822,286.1571960449219,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25439453125,286.1539306640625,1.0,0.431389570236206,1.0,1.0,0.0,1.0,-2.313562393188477,2.3135581016540527,4.310355961933965e-06,1.7900952100753784,0.7918599247932434,0.7918599247932434,0.0,80.547119140625,55.0,20226.36328125,-0.0,1024.319091796875,1.0,283.1501159667969,285.5699462890625,292.50250244140625,294.0412902832031,293.1499938964844,293.1499938964844,283.1499938964844,14949.7919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816613078117371,1.0,0.0,0.0,2.003959894180298,2.003967761993408,2.6796087126967905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.29248046875,0.0,270.5674133300781,1895.4371337890625,0.0,1469.1424560546875,0.5075981020927429,1.0,0.0,3.0,1.0,0.0
12387600,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578674316406,0.8219083547592163,0.2382148951292038,0.2159534692764282,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575927734375,0.8585129976272583,0.2740359008312225,0.2609642148017883,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15777587890625,0.8344751000404358,0.2504253685474396,0.1763597726821899,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578369140625,0.8274646997451782,0.2438051849603653,0.2323877811431884,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.157958984375,0.8128470182418823,0.2298180311918258,1.0416147708892822,286.1571960449219,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25439453125,286.1539306640625,1.0,0.431389570236206,1.0,1.0,0.0,1.0,-2.313562393188477,2.3135581016540527,4.310355961933965e-06,1.7900952100753784,0.7918599247932434,0.7918599247932434,0.0,80.547119140625,55.0,20226.36328125,-0.0,1024.319091796875,1.0,283.1501159667969,285.5699462890625,292.50250244140625,294.0412902832031,293.1499938964844,293.1499938964844,283.1499938964844,14949.7919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816613078117371,1.0,0.0,0.0,2.003959894180298,2.003967761993408,2.6796087126967905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.29248046875,0.0,270.5674133300781,1895.4371337890625,0.0,1469.1424560546875,0.5075981020927429,1.0,0.0,3.0,1.0,0.0
12387660,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.8465682864189148,0.2375158369541168,0.2147773653268814,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.887394368648529,0.2742312848567962,0.2605663239955902,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.8607987761497498,0.2502872049808502,0.175846517086029,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.8537967801094055,0.2441989034414291,0.2322178781032562,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.8367142677307129,0.2286849915981292,1.033851981163025,286.13507080078125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2394714355469,286.1357727050781,1.0,0.4229756891727447,1.0,1.0,0.0,1.0,-2.301518440246582,2.301514148712158,4.265536063030595e-06,1.7806521654129028,0.755449652671814,0.755449652671814,0.0,72.0378646850586,43.0,20243.759765625,-0.0,978.3043823242188,1.0,283.1500244140625,285.55126953125,292.2129821777344,293.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17566.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740426421165466,1.0,0.0,0.0,2.013303518295288,2.013312101364136,2.70465505991524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.2060546875,0.0,284.5913391113281,1895.4371337890625,0.0,1412.2353515625,0.5143648386001587,1.0,0.0,3.0,1.0,0.0
12387720,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.8465682864189148,0.2375158369541168,0.2147773653268814,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.887394368648529,0.2742312848567962,0.2605663239955902,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.8607987761497498,0.2502872049808502,0.175846517086029,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.8537967801094055,0.2441989034414291,0.2322178781032562,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.8367142677307129,0.2286849915981292,1.033851981163025,286.13507080078125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2394714355469,286.1357727050781,1.0,0.4229756891727447,1.0,1.0,0.0,1.0,-2.301518440246582,2.301514148712158,4.265536063030595e-06,1.7806521654129028,0.755449652671814,0.755449652671814,0.0,72.0378646850586,43.0,20243.759765625,-0.0,978.3043823242188,1.0,283.1500244140625,285.55126953125,292.2129821777344,293.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17566.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740426421165466,1.0,0.0,0.0,2.013303518295288,2.013312101364136,2.70465505991524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.2060546875,0.0,284.5913391113281,1895.4371337890625,0.0,1412.2353515625,0.5143648386001587,1.0,0.0,3.0,1.0,0.0
12387780,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17529296875,0.8935427665710449,0.2375702708959579,0.2142787724733352,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.9431137442588806,0.2751891314983368,0.2608919441699981,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754150390625,0.9104506969451904,0.2508618235588074,0.1758276373147964,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17535400390625,0.9029791951179504,0.2452484518289566,0.2326511740684509,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752014160156,0.8816758990287781,0.2282928675413131,1.0293713808059692,286.1759948730469,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2334899902344,286.1795349121094,1.0,0.413855642080307,1.0,1.0,0.0,1.0,-2.2964212894439697,2.296416997909546,4.246601292834384e-06,1.7766324281692505,0.7206706404685974,0.7206706404685974,0.0,61.5832405090332,31.0,19994.873046875,-0.0,932.15869140625,1.0,283.1499938964844,285.5910949707031,292.14208984375,293.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,19433.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518197059631348,1.0,0.0,0.0,1.950595021247864,1.9506034851074217,2.53879505862642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.724609375,0.0,270.591796875,1895.4371337890625,0.0,1253.263916015625,0.5044693946838379,1.0,0.0,3.0,1.0,0.0
12387840,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17529296875,0.8935427665710449,0.2375702708959579,0.2142787724733352,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.9431137442588806,0.2751891314983368,0.2608919441699981,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754150390625,0.9104506969451904,0.2508618235588074,0.1758276373147964,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17535400390625,0.9029791951179504,0.2452484518289566,0.2326511740684509,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752014160156,0.8816758990287781,0.2282928675413131,1.0293713808059692,286.1759948730469,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2334899902344,286.1795349121094,1.0,0.413855642080307,1.0,1.0,0.0,1.0,-2.2964212894439697,2.296416997909546,4.246601292834384e-06,1.7766324281692505,0.7206706404685974,0.7206706404685974,0.0,61.5832405090332,31.0,19994.873046875,-0.0,932.15869140625,1.0,283.1499938964844,285.5910949707031,292.14208984375,293.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,19433.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518197059631348,1.0,0.0,0.0,1.950595021247864,1.9506034851074217,2.53879505862642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.724609375,0.0,270.591796875,1895.4371337890625,0.0,1253.263916015625,0.5044693946838379,1.0,0.0,3.0,1.0,0.0
12387900,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.9339702129364014,0.2378368973731994,0.2142360657453537,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.9826387763023376,0.2759064137935638,0.2612720727920532,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.9533776640892028,0.2513762712478637,0.1759696900844574,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.9456568956375122,0.2459880411624908,0.233059287071228,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.9195440411567688,0.228334829211235,1.0281544923782349,286.2144775390625,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.23309326171875,286.2191467285156,1.0,0.4091969728469848,1.0,1.0,0.0,1.0,-2.296023368835449,2.2960190773010254,4.245082891429775e-06,1.776294827461243,0.7040599584579468,0.7040599584579468,0.0,55.91289520263672,31.0,19795.41015625,-0.0,909.5777587890624,1.0,283.1499938964844,285.6274719238281,292.1463317871094,293.5114440917969,293.1499938964844,293.1499938964844,283.1499938964844,20083.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413522362709045,1.0,0.0,0.0,1.900606751441956,1.900615096092224,2.410337742730917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.17431640625,0.0,256.6814880371094,1895.4371337890625,0.0,1182.2550048828125,0.4952223300933838,1.0,0.0,3.0,1.0,0.0
12387960,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.968956708908081,0.238207921385765,0.2143846154212951,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.9980919361114502,0.2771166265010834,0.2506008446216583,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583923339844,0.9854739904403688,0.2519898414611816,0.1762557327747345,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583312988281,0.9794644713401794,0.2468217760324478,0.233656421303749,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.9554021954536438,0.2284833937883377,1.0278937816619873,286.2591247558594,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2349548339844,286.2633056640625,1.0,0.4039720296859741,1.0,1.0,0.0,1.0,-2.283964395523072,2.2839603424072266,4.201795036351541e-06,1.7675362825393677,0.6879860162734985,0.6879860162734985,0.0,51.76498031616211,51.0,19511.095703125,-0.0,881.5095825195312,1.0,283.1499938964844,285.6694030761719,292.160888671875,293.5059814453125,293.1499938964844,293.1499938964844,283.1499938964844,20563.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632282555103302,1.0,0.0,0.0,1.842495322227478,1.842503547668457,2.2651981623766925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.5283203125,0.0,240.22866821289065,1895.4371337890625,0.0,1122.864501953125,0.4841003715991974,1.0,0.0,3.0,1.0,0.0
12388020,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634338378906,0.9768556356430054,0.2392349243164062,0.2151808589696884,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.9970239400863647,0.2821055650711059,0.2440919578075409,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637084960937,0.992746114730835,0.2535055875778198,0.1772148758172989,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636169433594,0.9876908659934998,0.2487766742706298,0.2353699952363968,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632507324219,0.963447630405426,0.2291118949651718,1.0300222635269165,286.36480712890625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2518920898437,286.3721618652344,1.0,0.404210478067398,1.0,1.0,0.0,1.0,-2.2830209732055664,2.2830166816711426,4.196925146970898e-06,1.766003131866455,0.6574599146842957,0.6574599146842957,0.0,50.975135803222656,71.0,18913.986328125,-0.0,877.4513549804688,1.0,283.1499938964844,285.77020263671875,292.1935729980469,293.50048828125,293.1499938964844,293.1499938964844,283.1499938964844,21101.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173128485679626,1.0,0.0,0.0,1.7120999097824097,1.712107539176941,1.955922499519147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.8603515625,0.0,204.4904022216797,1895.4371337890625,0.0,1029.399169921875,0.458626240491867,1.0,0.0,3.0,1.0,0.0
12388080,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634338378906,0.9768556356430054,0.2392349243164062,0.2151808589696884,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.9970239400863647,0.2821055650711059,0.2440919578075409,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637084960937,0.992746114730835,0.2535055875778198,0.1772148758172989,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636169433594,0.9876908659934998,0.2487766742706298,0.2353699952363968,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632507324219,0.963447630405426,0.2291118949651718,1.0300222635269165,286.36480712890625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2518920898437,286.3721618652344,1.0,0.404210478067398,1.0,1.0,0.0,1.0,-2.2830209732055664,2.2830166816711426,4.196925146970898e-06,1.766003131866455,0.6574599146842957,0.6574599146842957,0.0,50.975135803222656,71.0,18913.986328125,-0.0,877.4513549804688,1.0,283.1499938964844,285.77020263671875,292.1935729980469,293.50048828125,293.1499938964844,293.1499938964844,283.1499938964844,21101.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173128485679626,1.0,0.0,0.0,1.7120999097824097,1.712107539176941,1.955922499519147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.8603515625,0.0,204.4904022216797,1895.4371337890625,0.0,1029.399169921875,0.458626240491867,1.0,0.0,3.0,1.0,0.0
12388140,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177001953125,0.9567766189575196,0.240707978606224,0.216485396027565,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.9990000128746032,0.2851786613464355,0.2641636431217193,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.9757014513015748,0.2554441094398498,0.1785589009523391,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179443359375,0.9703468680381776,0.2511407136917114,0.23759526014328,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174255371094,0.9413260817527772,0.2301826030015945,1.0347771644592283,286.5195007324219,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.261474609375,286.5287475585937,1.0,0.4124840497970581,1.0,1.0,0.0,1.0,-2.318619728088379,2.318615436553955,4.327931947045727e-06,1.7933248281478882,0.6300621628761292,0.6300621628761292,0.0,54.44540023803711,91.0,18377.767578125,-0.0,926.6012573242188,1.0,283.1499938964844,285.90625,292.22076416015625,293.49517822265625,293.1499938964844,293.1499938964844,283.1499938964844,21153.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051804423332214,1.0,0.0,0.0,1.5783140659332275,1.578321099281311,1.6621885379208837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.11083984375,0.0,170.62413024902344,1895.4371337890625,0.0,958.0286254882812,0.4321721196174621,1.0,0.0,3.0,1.0,0.0
