time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388200,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177001953125,0.9567766189575196,0.240707978606224,0.216485396027565,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.9990000128746032,0.2851786613464355,0.2641636431217193,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.9757014513015748,0.2554441094398498,0.1785589009523391,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179443359375,0.9703468680381776,0.2511407136917114,0.23759526014328,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174255371094,0.9413260817527772,0.2301826030015945,1.0347771644592283,286.5195007324219,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.261474609375,286.5287475585937,1.0,0.4124840497970581,1.0,1.0,0.0,1.0,-2.318619728088379,2.318615436553955,4.327931947045727e-06,1.7933248281478882,0.6300621628761292,0.6300621628761292,0.0,54.44540023803711,91.0,18377.767578125,-0.0,926.6012573242188,1.0,283.1499938964844,285.90625,292.22076416015625,293.49517822265625,293.1499938964844,293.1499938964844,283.1499938964844,21153.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051804423332214,1.0,0.0,0.0,1.5783140659332275,1.578321099281311,1.6621885379208837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.11083984375,0.0,170.62413024902344,1895.4371337890625,0.0,958.0286254882812,0.4321721196174621,1.0,0.0,3.0,1.0,0.0
12388260,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67828369140625,0.8840060830116272,0.2424480617046356,0.2184019833803177,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67901611328125,0.9390379786491394,0.2861945033073425,0.2712728381156921,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6785888671875,0.90237295627594,0.2576304078102112,0.1803608983755111,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784973144531,0.8975644707679749,0.2537409663200378,0.2404267340898513,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67803955078125,0.8704619407653809,0.2314779311418533,1.0423935651779177,286.6798400878906,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2606811523437,286.6878967285156,1.0,0.4251044690608978,1.0,1.0,0.0,1.0,-2.342789649963379,2.342785358428955,4.418595381139312e-06,1.8121553659439087,0.6056259274482727,0.6056259274482727,0.0,65.79862213134766,111.0,17764.09375,-0.0,997.2717895507812,1.0,283.1499938964844,286.0452575683594,292.24127197265625,293.4842224121094,293.1499938964844,293.1499938964844,283.1499938964844,20918.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945629477500916,1.0,0.0,0.0,1.4531679153442385,1.4531744718551636,1.40904560907984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.6904296875,0.0,142.0664520263672,1895.4371337890625,0.0,898.9783325195312,0.4074324369430542,1.0,0.0,3.0,1.0,0.0
12388320,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67828369140625,0.8840060830116272,0.2424480617046356,0.2184019833803177,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67901611328125,0.9390379786491394,0.2861945033073425,0.2712728381156921,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6785888671875,0.90237295627594,0.2576304078102112,0.1803608983755111,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784973144531,0.8975644707679749,0.2537409663200378,0.2404267340898513,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67803955078125,0.8704619407653809,0.2314779311418533,1.0423935651779177,286.6798400878906,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2606811523437,286.6878967285156,1.0,0.4251044690608978,1.0,1.0,0.0,1.0,-2.342789649963379,2.342785358428955,4.418595381139312e-06,1.8121553659439087,0.6056259274482727,0.6056259274482727,0.0,65.79862213134766,111.0,17764.09375,-0.0,997.2717895507812,1.0,283.1499938964844,286.0452575683594,292.24127197265625,293.4842224121094,293.1499938964844,293.1499938964844,283.1499938964844,20918.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945629477500916,1.0,0.0,0.0,1.4531679153442385,1.4531744718551636,1.40904560907984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.6904296875,0.0,142.0664520263672,1895.4371337890625,0.0,898.9783325195312,0.4074324369430542,1.0,0.0,3.0,1.0,0.0
12388380,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.8315069079399109,0.2442973852157592,0.2205645740032196,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.8768095374107361,0.2881149649620056,0.2734966576099396,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323669433594,0.847665011882782,0.2599334716796875,0.1823571473360061,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323059082031,0.8439517617225647,0.2564609348773956,0.2435222268104553,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318176269531,0.8194400072097778,0.2328913807868957,1.0512357950210571,286.8336181640625,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2650146484375,286.8414611816406,1.0,0.4400084018707275,1.0,1.0,0.0,1.0,-2.3662612438201904,2.3662567138671875,4.507717221713392e-06,1.830514907836914,0.583880603313446,0.583880603313446,0.0,80.72660827636719,99.0,17148.6796875,-0.0,1081.7874755859375,1.0,283.1499938964844,286.1770324707031,292.25372314453125,293.46240234375,293.1499938964844,293.1499938964844,283.1499938964844,20558.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837242603302002,1.0,0.0,0.0,1.341611385345459,1.341617465019226,1.2010109173843378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.96728515625,0.0,119.29923248291016,1895.4371337890625,0.0,842.183837890625,0.3855829238891601,1.0,0.0,3.0,1.0,0.0
12388440,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320617675781,0.8315069079399109,0.2442973852157592,0.2205645740032196,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83282470703125,0.8768095374107361,0.2881149649620056,0.2734966576099396,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323669433594,0.847665011882782,0.2599334716796875,0.1823571473360061,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323059082031,0.8439517617225647,0.2564609348773956,0.2435222268104553,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318176269531,0.8194400072097778,0.2328913807868957,1.0512357950210571,286.8336181640625,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2650146484375,286.8414611816406,1.0,0.4400084018707275,1.0,1.0,0.0,1.0,-2.3662612438201904,2.3662567138671875,4.507717221713392e-06,1.830514907836914,0.583880603313446,0.583880603313446,0.0,80.72660827636719,99.0,17148.6796875,-0.0,1081.7874755859375,1.0,283.1499938964844,286.1770324707031,292.25372314453125,293.46240234375,293.1499938964844,293.1499938964844,283.1499938964844,20558.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837242603302002,1.0,0.0,0.0,1.341611385345459,1.341617465019226,1.2010109173843378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.96728515625,0.0,119.29923248291016,1895.4371337890625,0.0,842.183837890625,0.3855829238891601,1.0,0.0,3.0,1.0,0.0
12388500,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.8226391673088074,0.2452562004327774,0.2215423732995987,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90625,0.8666836619377136,0.2893231213092804,0.2747024297714233,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.8386035561561584,0.2611190676689148,0.1832757890224456,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.8352241516113281,0.2578543424606323,0.244962528347969,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.8102596998214722,0.2336331307888031,1.0551531314849854,286.906982421875,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.268310546875,286.9144592285156,1.0,0.4437060356140136,1.0,1.0,0.0,1.0,-2.376426696777344,2.376422166824341,4.546534910332412e-06,1.838428378105164,0.573982834815979,0.573982834815979,0.0,84.57010650634766,99.0,16847.35546875,-0.0,1108.5543212890625,1.0,283.1499938964844,286.23956298828125,292.2589111328125,293.4503479003906,293.1499938964844,293.1499938964844,283.1499938964844,20360.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578058660030365,1.0,0.0,0.0,1.2916569709777832,1.2916628122329712,1.1132374311273453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.98046875,0.0,109.9163589477539,1895.4371337890625,0.0,813.8627319335938,0.375886857509613,1.0,0.0,3.0,1.0,0.0
12388560,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755859375,0.8206737041473389,0.2462537884712219,0.2224598526954651,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.8645776510238647,0.2906423509120941,0.2759380936622619,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9758605957031,0.8367494344711304,0.2623391151428222,0.1841454654932022,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757995605469,0.8336086869239807,0.2592798769474029,0.2463348805904388,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.808012068271637,0.2344086170196533,1.0587546825408936,286.9769897460937,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2720947265625,286.984130859375,1.0,0.4458806216716766,1.0,1.0,0.0,1.0,-2.3860340118408203,2.3860294818878174,4.583323516271776e-06,1.8458764553070068,0.5647251605987549,0.5647251605987549,0.0,85.99601745605469,87.0,16556.91796875,-0.0,1125.081787109375,1.0,283.1499938964844,286.2989501953125,292.2643127441406,293.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,20163.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722739100456238,1.0,0.0,0.0,1.2457282543182373,1.2457338571548462,1.0354759893971277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.6083984375,0.0,101.73133087158205,1895.4371337890625,0.0,785.884765625,0.3670395910739898,1.0,0.0,3.0,1.0,0.0
12388620,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.8285599946975708,0.2483511567115783,0.2242253720760345,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.107177734375,0.8738915324211121,0.2934950888156891,0.2784736156463623,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.8452152609825134,0.2648706138134002,0.1858227550983429,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10675048828125,0.8424324989318848,0.2622168958187103,0.2489898949861526,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.8157315850257874,0.2360508739948272,1.065556287765503,287.1077880859375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2804260253906,287.1142272949219,1.0,0.4468915462493896,1.0,1.0,0.0,1.0,-2.4045772552490234,2.4045724868774414,4.654747954191407e-06,1.8602426052093504,0.547995388507843,0.547995388507843,0.0,84.43569946289062,75.0,16017.318359375,-0.0,1139.65966796875,1.0,283.1499938964844,286.40899658203125,292.27716064453125,293.4194641113281,293.1499938964844,293.1499938964844,283.1499938964844,19787.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606895089149475,1.0,0.0,0.0,1.1650691032409668,1.165074348449707,9.057259120481832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.4306640625,0.0,88.35906982421875,1895.4371337890625,0.0,732.616455078125,0.3516855239868164,1.0,0.0,3.0,1.0,0.0
12388680,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.8285599946975708,0.2483511567115783,0.2242253720760345,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.107177734375,0.8738915324211121,0.2934950888156891,0.2784736156463623,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.8452152609825134,0.2648706138134002,0.1858227550983429,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10675048828125,0.8424324989318848,0.2622168958187103,0.2489898949861526,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.8157315850257874,0.2360508739948272,1.065556287765503,287.1077880859375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2804260253906,287.1142272949219,1.0,0.4468915462493896,1.0,1.0,0.0,1.0,-2.4045772552490234,2.4045724868774414,4.654747954191407e-06,1.8602426052093504,0.547995388507843,0.547995388507843,0.0,84.43569946289062,75.0,16017.318359375,-0.0,1139.65966796875,1.0,283.1499938964844,286.40899658203125,292.27716064453125,293.4194641113281,293.1499938964844,293.1499938964844,283.1499938964844,19787.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606895089149475,1.0,0.0,0.0,1.1650691032409668,1.165074348449707,9.057259120481832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.4306640625,0.0,88.35906982421875,1895.4371337890625,0.0,732.616455078125,0.3516855239868164,1.0,0.0,3.0,1.0,0.0
12388740,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247009277344,0.849677562713623,0.2505545914173126,0.2259430587291717,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22528076171875,0.8985561728477478,0.296527087688446,0.281047523021698,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249450683594,0.8678869009017944,0.2674987018108368,0.1874550879001617,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.22491455078125,0.8653456568717957,0.2652458250522613,0.2515788376331329,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2244873046875,0.8359436988830566,0.2377917766571045,1.0720759630203247,287.225830078125,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2890625,287.2315673828125,1.0,0.4448844492435455,1.0,1.0,0.0,1.0,-2.422637224197388,2.4226324558258057,4.724847258330556e-06,1.8742259740829468,0.5335223078727722,0.5335223078727722,0.0,78.81983947753906,63.0,15541.7021484375,-0.0,1137.126708984375,1.0,283.1499938964844,286.5071716308594,292.2934265136719,293.4070129394531,293.1499938964844,293.1499938964844,283.1499938964844,19453.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496407151222229,1.0,0.0,0.0,1.0981473922729492,1.0981525182724,8.046642818726468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.1630859375,0.0,78.21691131591797,1895.4371337890625,0.0,685.10009765625,0.3391685485839844,1.0,0.0,3.0,1.0,0.0
12388800,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247009277344,0.849677562713623,0.2505545914173126,0.2259430587291717,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22528076171875,0.8985561728477478,0.296527087688446,0.281047523021698,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249450683594,0.8678869009017944,0.2674987018108368,0.1874550879001617,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.22491455078125,0.8653456568717957,0.2652458250522613,0.2515788376331329,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2244873046875,0.8359436988830566,0.2377917766571045,1.0720759630203247,287.225830078125,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2890625,287.2315673828125,1.0,0.4448844492435455,1.0,1.0,0.0,1.0,-2.422637224197388,2.4226324558258057,4.724847258330556e-06,1.8742259740829468,0.5335223078727722,0.5335223078727722,0.0,78.81983947753906,63.0,15541.7021484375,-0.0,1137.126708984375,1.0,283.1499938964844,286.5071716308594,292.2934265136719,293.4070129394531,293.1499938964844,293.1499938964844,283.1499938964844,19453.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496407151222229,1.0,0.0,0.0,1.0981473922729492,1.0981525182724,8.046642818726468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.1630859375,0.0,78.21691131591797,1895.4371337890625,0.0,685.10009765625,0.3391685485839844,1.0,0.0,3.0,1.0,0.0
12388860,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299865722656,0.8875555992126465,0.2528245151042938,0.2276352792978286,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305053710937,0.9443612694740297,0.2996554672718048,0.2836301922798157,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302001953125,0.9079498052597046,0.2701894044876098,0.1890639215707779,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.9055915474891664,0.2683350443840027,0.2541332244873047,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.8717281222343445,0.239598348736763,1.0784587860107422,287.3309936523437,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.3360290527344,1.0,0.4410330057144165,1.0,1.0,0.0,1.0,-2.4404430389404297,2.440438270568848,4.794480901182396e-06,1.8880072832107544,0.5211697816848755,0.5211697816848755,0.0,70.69519805908203,51.0,15134.9853515625,-0.0,1123.794189453125,1.0,283.1499938964844,286.5935974121094,292.3126525878906,293.4017639160156,293.1499938964844,293.1499938964844,283.1499938964844,19169.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396836996078491,1.0,0.0,0.0,1.0433162450790403,1.043321132659912,7.263156476255973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.77587890625,0.0,70.53654479980469,1895.4371337890625,0.0,644.8948974609375,0.3291012942790985,1.0,0.0,3.0,1.0,0.0
12388920,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299865722656,0.8875555992126465,0.2528245151042938,0.2276352792978286,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305053710937,0.9443612694740297,0.2996554672718048,0.2836301922798157,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302001953125,0.9079498052597046,0.2701894044876098,0.1890639215707779,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.9055915474891664,0.2683350443840027,0.2541332244873047,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.8717281222343445,0.239598348736763,1.0784587860107422,287.3309936523437,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.3360290527344,1.0,0.4410330057144165,1.0,1.0,0.0,1.0,-2.4404430389404297,2.440438270568848,4.794480901182396e-06,1.8880072832107544,0.5211697816848755,0.5211697816848755,0.0,70.69519805908203,51.0,15134.9853515625,-0.0,1123.794189453125,1.0,283.1499938964844,286.5935974121094,292.3126525878906,293.4017639160156,293.1499938964844,293.1499938964844,283.1499938964844,19169.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396836996078491,1.0,0.0,0.0,1.0433162450790403,1.043321132659912,7.263156476255973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.77587890625,0.0,70.53654479980469,1895.4371337890625,0.0,644.8948974609375,0.3291012942790985,1.0,0.0,3.0,1.0,0.0
12388980,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4223327636719,0.9484530091285706,0.2551110684871673,0.2293480783700943,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4227294921875,0.9990078210830688,0.3029087483882904,0.2861015796661377,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225158691406,0.97076678276062,0.2728965580463409,0.1906879395246505,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225158691406,0.9689650535583496,0.271439790725708,0.2567069232463836,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42218017578125,0.928901433944702,0.2414240837097168,1.084951877593994,287.42315673828125,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.30517578125,287.4267578125,1.0,0.4358019828796386,1.0,1.0,0.0,1.0,-2.4510693550109863,2.4510645866394043,4.83782014271128e-06,1.8970357179641724,0.5107501745223999,0.5107501745223999,0.0,61.99931335449219,69.0,14828.880859375,-0.0,1102.908203125,1.0,283.1499938964844,286.6797790527344,292.33428955078125,293.4044494628906,293.1499938964844,293.1499938964844,283.1499938964844,18930.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311646461486816,1.0,0.0,0.0,0.9987484216690063,0.9987531304359436,6.655882600625773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.8681640625,0.0,64.69766998291016,1895.4371337890625,0.0,612.3721923828125,0.3210574686527252,1.0,0.0,3.0,1.0,0.0
12389040,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4223327636719,0.9484530091285706,0.2551110684871673,0.2293480783700943,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4227294921875,0.9990078210830688,0.3029087483882904,0.2861015796661377,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225158691406,0.97076678276062,0.2728965580463409,0.1906879395246505,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225158691406,0.9689650535583496,0.271439790725708,0.2567069232463836,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42218017578125,0.928901433944702,0.2414240837097168,1.084951877593994,287.42315673828125,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.30517578125,287.4267578125,1.0,0.4358019828796386,1.0,1.0,0.0,1.0,-2.4510693550109863,2.4510645866394043,4.83782014271128e-06,1.8970357179641724,0.5107501745223999,0.5107501745223999,0.0,61.99931335449219,69.0,14828.880859375,-0.0,1102.908203125,1.0,283.1499938964844,286.6797790527344,292.33428955078125,293.4044494628906,293.1499938964844,293.1499938964844,283.1499938964844,18930.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311646461486816,1.0,0.0,0.0,0.9987484216690063,0.9987531304359436,6.655882600625773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.8681640625,0.0,64.69766998291016,1895.4371337890625,0.0,612.3721923828125,0.3210574686527252,1.0,0.0,3.0,1.0,0.0
12389100,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4596252441406,0.958938479423523,0.2562384903430938,0.2303173243999481,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599609375,0.9990000128746032,0.3050131797790527,0.2798327505588531,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.45977783203125,0.9801191687583924,0.2742394506931305,0.1915894448757171,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45977783203125,0.9786680936813354,0.2729837298393249,0.2581157684326172,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45947265625,0.939645767211914,0.2423313558101654,1.0887854099273682,287.4603881835937,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.310546875,287.46435546875,1.0,0.4368461668491363,1.0,1.0,0.0,1.0,-2.4593279361724854,2.459323167800904,4.868858923146036e-06,1.9025975465774536,0.5061467885971069,0.5061467885971069,0.0,61.10805892944336,69.0,14696.951171875,-0.0,1105.3385009765625,1.0,283.1499938964844,286.71502685546875,292.3461608886719,293.408447265625,293.1499938964844,293.1499938964844,283.1499938964844,18830.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276167392730713,1.0,0.0,0.0,0.9796766042709352,0.9796811938285828,6.404111729807482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.86279296875,0.0,62.3138313293457,1895.4371337890625,0.0,599.3192138671875,0.3176691234111786,1.0,0.0,3.0,1.0,0.0
12389160,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994201660156,0.95645672082901,0.2573525905609131,0.2313357889652252,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4997863769531,0.9990000128746032,0.3070755004882812,0.2831428050994873,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996032714844,0.9781156778335572,0.2755746245384216,0.192533254623413,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49957275390625,0.976866900920868,0.2745218575000763,0.2595841288566589,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.499267578125,0.9367799758911132,0.2432351410388946,1.0929139852523804,287.5002136230469,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.31561279296875,287.50439453125,1.0,0.4395896196365356,1.0,1.0,0.0,1.0,-2.472374677658081,2.472369909286499,4.920338597003138e-06,1.912547826766968,0.5020551681518555,0.5020551681518555,0.0,62.02563095092773,89.0,14598.43359375,-0.0,1124.1796875,1.0,283.1499938964844,286.75299072265625,292.35791015625,293.4136657714844,293.1499938964844,293.1499938964844,283.1499938964844,18737.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244914293289185,1.0,0.0,0.0,0.9627431035041808,0.9627476930618286,6.184637868500431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.43310546875,0.0,60.24288177490234,1895.4371337890625,0.0,588.05419921875,0.3146699666976928,1.0,0.0,3.0,1.0,0.0
12389220,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799255371094,0.914073646068573,0.2595397233963012,0.2335486859083175,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58026123046875,0.9748839139938354,0.3099116384983063,0.2932921350002289,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.580078125,0.9386928081512452,0.2782125771045685,0.1945652067661285,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5800476074219,0.93772292137146,0.277566134929657,0.262717992067337,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5798034667969,0.89576655626297,0.2450044900178909,1.10210120677948,287.5805969238281,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3192749023437,287.5838928222656,1.0,0.4496085047721863,1.0,1.0,0.0,1.0,-2.5028021335601807,2.5027968883514404,5.0426297093508765e-06,1.936345815658569,0.4953219890594482,0.4953219890594482,0.0,69.32955932617188,109.0,14455.8671875,-0.0,1191.652587890625,1.0,283.1499938964844,286.82763671875,292.3822937011719,293.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18567.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196112394332886,1.0,0.0,0.0,0.9349013566970824,0.9349058270454408,5.8321006690675865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.8916015625,0.0,56.91559219360352,1895.4371337890625,0.0,570.8919677734375,0.3097230792045593,1.0,0.0,3.0,1.0,0.0
12389280,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799255371094,0.914073646068573,0.2595397233963012,0.2335486859083175,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58026123046875,0.9748839139938354,0.3099116384983063,0.2932921350002289,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.580078125,0.9386928081512452,0.2782125771045685,0.1945652067661285,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5800476074219,0.93772292137146,0.277566134929657,0.262717992067337,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5798034667969,0.89576655626297,0.2450044900178909,1.10210120677948,287.5805969238281,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3192749023437,287.5838928222656,1.0,0.4496085047721863,1.0,1.0,0.0,1.0,-2.5028021335601807,2.5027968883514404,5.0426297093508765e-06,1.936345815658569,0.4953219890594482,0.4953219890594482,0.0,69.32955932617188,109.0,14455.8671875,-0.0,1191.652587890625,1.0,283.1499938964844,286.82763671875,292.3822937011719,293.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18567.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196112394332886,1.0,0.0,0.0,0.9349013566970824,0.9349058270454408,5.8321006690675865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.8916015625,0.0,56.91559219360352,1895.4371337890625,0.0,570.8919677734375,0.3097230792045593,1.0,0.0,3.0,1.0,0.0
12389340,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.64508056640625,0.8619087934494019,0.261591762304306,0.2358640283346176,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6454162597656,0.9160255789756776,0.3125770390033722,0.2962365448474884,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6452331542969,0.8823541402816772,0.2807324826717376,0.1966877281665802,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6452331542969,0.8819902539253235,0.280496597290039,0.2659773230552673,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6449890136719,0.8458248972892761,0.246646910905838,1.1118249893188477,287.64569091796875,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3208923339844,287.6487121582031,1.0,0.4628671109676361,1.0,1.0,0.0,1.0,-2.528946876525879,2.5289416313171387,5.148151103639975e-06,1.9563969373703003,0.4902334809303283,0.4902334809303283,0.0,82.24407196044922,129.0,14357.90625,-0.0,1278.007080078125,1.0,283.1499938964844,286.8888244628906,292.4065246582031,293.44830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18427.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164636373519897,1.0,0.0,0.0,0.9139187335968018,0.9139231443405152,5.5732510162442856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.9677734375,0.0,54.47572708129883,1895.4371337890625,0.0,560.0938110351562,0.30598846077919,1.0,0.0,3.0,1.0,0.0
12389400,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.64508056640625,0.8619087934494019,0.261591762304306,0.2358640283346176,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6454162597656,0.9160255789756776,0.3125770390033722,0.2962365448474884,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6452331542969,0.8823541402816772,0.2807324826717376,0.1966877281665802,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6452331542969,0.8819902539253235,0.280496597290039,0.2659773230552673,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6449890136719,0.8458248972892761,0.246646910905838,1.1118249893188477,287.64569091796875,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3208923339844,287.6487121582031,1.0,0.4628671109676361,1.0,1.0,0.0,1.0,-2.528946876525879,2.5289416313171387,5.148151103639975e-06,1.9563969373703003,0.4902334809303283,0.4902334809303283,0.0,82.24407196044922,129.0,14357.90625,-0.0,1278.007080078125,1.0,283.1499938964844,286.8888244628906,292.4065246582031,293.44830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18427.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164636373519897,1.0,0.0,0.0,0.9139187335968018,0.9139231443405152,5.5732510162442856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.9677734375,0.0,54.47572708129883,1895.4371337890625,0.0,560.0938110351562,0.30598846077919,1.0,0.0,3.0,1.0,0.0
12389460,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.8210604190826416,0.2635124921798706,0.2381828278303146,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020263671875,0.8688822984695435,0.315329909324646,0.2994182109832763,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.8393539786338806,0.2831331491470337,0.1988228410482406,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.8394196629524231,0.2833104133605957,0.2692569494247436,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.8055248856544495,0.2481637299060821,1.1216018199920654,287.7022705078125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.32196044921875,287.70489501953125,1.0,0.4779057800769806,1.0,1.0,0.0,1.0,-2.5538084506988525,2.5538032054901123,5.249840342003154e-06,1.9756234884262085,0.48673877120018,0.48673877120018,0.0,98.3768081665039,117.0,14310.87890625,-0.0,1379.2724609375,1.0,283.1499938964844,286.9410705566406,292.4293518066406,293.4688415527344,293.1499938964844,293.1499938964844,283.1499938964844,18308.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145764946937561,1.0,0.0,0.0,0.8989844918251038,0.8989888429641724,5.39259552567728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.91552734375,0.0,52.74968719482422,1895.4371337890625,0.0,553.7197265625,0.3032729923725128,1.0,0.0,3.0,1.0,0.0
12389520,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.8210604190826416,0.2635124921798706,0.2381828278303146,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020263671875,0.8688822984695435,0.315329909324646,0.2994182109832763,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.8393539786338806,0.2831331491470337,0.1988228410482406,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.8394196629524231,0.2833104133605957,0.2692569494247436,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.8055248856544495,0.2481637299060821,1.1216018199920654,287.7022705078125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.32196044921875,287.70489501953125,1.0,0.4779057800769806,1.0,1.0,0.0,1.0,-2.5538084506988525,2.5538032054901123,5.249840342003154e-06,1.9756234884262085,0.48673877120018,0.48673877120018,0.0,98.3768081665039,117.0,14310.87890625,-0.0,1379.2724609375,1.0,283.1499938964844,286.9410705566406,292.4293518066406,293.4688415527344,293.1499938964844,293.1499938964844,283.1499938964844,18308.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145764946937561,1.0,0.0,0.0,0.8989844918251038,0.8989888429641724,5.39259552567728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.91552734375,0.0,52.74968719482422,1895.4371337890625,0.0,553.7197265625,0.3032729923725128,1.0,0.0,3.0,1.0,0.0
12389580,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293701171875,0.8131738901138306,0.2645473778247833,0.2392670661211013,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295837402344,0.8603599667549133,0.3168711364269256,0.3010270893573761,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294616699219,0.8315607309341431,0.284435361623764,0.1998529881238937,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294616699219,0.8318327069282532,0.2848428785800934,0.2708693444728851,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292785644531,0.7969889640808105,0.2489665150642395,1.1259979009628296,287.72979736328125,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.322265625,287.7320251464844,1.0,0.4819342792034149,1.0,1.0,0.0,1.0,-2.5655059814453125,2.5655007362365723,5.298144969856367e-06,1.9847257137298584,0.4854228496551513,0.4854228496551513,0.0,102.77042388916016,117.0,14302.296875,-0.0,1413.5997314453125,1.0,283.1499938964844,286.9663391113281,292.4418334960937,293.4811706542969,293.1499938964844,293.1499938964844,283.1499938964844,18249.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139568448066711,1.0,0.0,0.0,0.8929690718650818,0.8929733633995056,5.320669416164493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.8974609375,0.0,52.04464340209961,1895.4371337890625,0.0,551.6430053710938,0.3021373748779297,1.0,0.0,3.0,1.0,0.0
12389640,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485046386719,0.811671257019043,0.2653597891330719,0.2400334179401397,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8589484691619873,0.3180853724479675,0.3022096753120422,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8302140235900879,0.2854517698287964,0.200592890381813,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8306451439857483,0.2860379815101623,0.2720405161380768,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7484436035156,0.7952802181243896,0.2495872229337692,1.1289916038513184,287.7489013671875,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3224792480469,287.7509460449219,1.0,0.4837980270385742,1.0,1.0,0.0,1.0,-2.573742151260376,2.573736906051636,5.332236924004974e-06,1.991107702255249,0.4846920669078827,0.4846920669078827,0.0,104.11389923095705,105.0,14304.3505859375,-0.0,1430.271728515625,1.0,283.1499938964844,286.9838562011719,292.4515991210937,293.4912414550781,293.1499938964844,293.1499938964844,283.1499938964844,18206.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136623978614807,1.0,0.0,0.0,0.8893253207206726,0.8893296122550964,5.277336256881426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.552734375,0.0,51.60762405395508,1895.4371337890625,0.0,550.6591796875,0.3014213442802429,1.0,0.0,3.0,1.0,0.0
12389700,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76806640625,0.8134527206420898,0.2662872672080993,0.2408450990915298,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.76824951171875,0.8611123561859131,0.3194687068462372,0.3034932017326355,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7681579589844,0.8321080207824707,0.2866027653217315,0.2013825178146362,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7681579589844,0.8327196836471558,0.287389874458313,0.2732999324798584,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7680053710937,0.7969483137130737,0.2502857446670532,1.132050395011902,287.7684326171875,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.3226928710937,287.7702331542969,1.0,0.4847128093242645,1.0,1.0,0.0,1.0,-2.5823986530303955,2.582393169403076,5.368176061892882e-06,1.9978102445602417,0.4841933846473694,0.4841933846473694,0.0,104.00366973876952,105.0,14316.986328125,-0.0,1441.1993408203125,1.0,283.1499938964844,287.00152587890625,292.462646484375,293.5032043457031,293.1499938964844,293.1499938964844,283.1499938964844,18160.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135229229927063,1.0,0.0,0.0,0.8863368034362793,0.8863410949707031,5.241927780730293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.974609375,0.0,51.23199844360352,1895.4371337890625,0.0,550.193603515625,0.3007920682430267,1.0,0.0,3.0,1.0,0.0
12389760,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855224609375,0.8180668354034424,0.2672221064567566,0.241613432765007,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78570556640625,0.866457998752594,0.3208549618721008,0.3047282695770263,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855834960937,0.8368733525276184,0.2877512872219085,0.2021318823099136,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7856140136719,0.8376704454421997,0.2887372672557831,0.2745027542114258,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.78546142578125,0.8016195297241211,0.2509797811508178,1.134839653968811,287.78582763671875,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3229064941406,287.7874755859375,1.0,0.4846586585044861,1.0,1.0,0.0,1.0,-2.590503931045532,2.590498447418213,5.401929229265079e-06,2.004082202911377,0.4840368330478668,0.4840368330478668,0.0,102.56642150878906,93.0,14340.58203125,-0.0,1445.5987548828125,1.0,283.1499938964844,287.01708984375,292.4737548828125,293.5157775878906,293.1499938964844,293.1499938964844,283.1499938964844,18117.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135775804519653,1.0,0.0,0.0,0.8845151662826538,0.8845194578170776,5.2204029543645454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.865234375,0.0,50.97627258300781,1895.4371337890625,0.0,550.3759155273438,0.300346702337265,1.0,0.0,3.0,1.0,0.0
12389820,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150634765625,0.8340415954589844,0.2691459357738495,0.243083581328392,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.8853448033332825,0.3236390352249145,0.3071005642414093,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.8538315296173096,0.2900294065475464,0.2035422176122665,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.8550444841384888,0.291409283876419,0.2767844200134277,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81500244140625,0.8177641034126282,0.2523572146892547,1.139859914779663,287.8153076171875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3232727050781,287.81658935546875,1.0,0.4825559854507446,1.0,1.0,0.0,1.0,-2.605590581893921,2.6055850982666016,5.465021786221769e-06,2.0157482624053955,0.4846695363521576,0.4846695363521576,0.0,96.94425201416016,81.0,14419.0322265625,-0.0,1440.7498779296875,1.0,283.1499938964844,287.04266357421875,292.4964599609375,293.5430603027344,293.1499938964844,293.1499938964844,283.1499938964844,18036.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142310857772827,1.0,0.0,0.0,0.884038507938385,0.8840427994728088,5.21477829806827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.072265625,0.0,50.7840690612793,1895.4371337890625,0.0,552.5613403320312,0.2999488413333893,1.0,0.0,3.0,1.0,0.0
12389880,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150634765625,0.8340415954589844,0.2691459357738495,0.243083581328392,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.8853448033332825,0.3236390352249145,0.3071005642414093,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.8538315296173096,0.2900294065475464,0.2035422176122665,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.8550444841384888,0.291409283876419,0.2767844200134277,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81500244140625,0.8177641034126282,0.2523572146892547,1.139859914779663,287.8153076171875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3232727050781,287.81658935546875,1.0,0.4825559854507446,1.0,1.0,0.0,1.0,-2.605590581893921,2.6055850982666016,5.465021786221769e-06,2.0157482624053955,0.4846695363521576,0.4846695363521576,0.0,96.94425201416016,81.0,14419.0322265625,-0.0,1440.7498779296875,1.0,283.1499938964844,287.04266357421875,292.4964599609375,293.5430603027344,293.1499938964844,293.1499938964844,283.1499938964844,18036.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142310857772827,1.0,0.0,0.0,0.884038507938385,0.8840427994728088,5.21477829806827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.072265625,0.0,50.7840690612793,1895.4371337890625,0.0,552.5613403320312,0.2999488413333893,1.0,0.0,3.0,1.0,0.0
12389940,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380126953125,0.8603484034538269,0.2711906731128692,0.2445624768733978,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8381042480469,0.9166414737701416,0.3264444172382355,0.309394896030426,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380432128906,0.8820406198501587,0.2922595143318176,0.2048499286174774,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380432128906,0.8837442994117737,0.2940292954444885,0.2789230942726135,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83795166015625,0.8423715233802795,0.2537172436714172,1.1443432569503784,287.83819580078125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3235168457031,287.83917236328125,1.0,0.4786301255226135,1.0,1.0,0.0,1.0,-2.6196537017822266,2.6196482181549072,5.524145763047272e-06,2.0266144275665283,0.4865424036979675,0.4865424036979675,0.0,88.80902862548828,69.0,14539.72265625,-0.0,1423.2274169921875,1.0,283.1499938964844,287.06134033203125,292.52020263671875,293.57373046875,293.1499938964844,293.1499938964844,283.1499938964844,17961.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156470537185669,1.0,0.0,0.0,0.8876616954803467,0.8876659274101257,5.2576105247226224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.314453125,0.0,51.0000228881836,1895.4371337890625,0.0,557.3264770507812,0.3001831471920013,1.0,0.0,3.0,1.0,0.0
12390000,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380126953125,0.8603484034538269,0.2711906731128692,0.2445624768733978,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8381042480469,0.9166414737701416,0.3264444172382355,0.309394896030426,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380432128906,0.8820406198501587,0.2922595143318176,0.2048499286174774,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380432128906,0.8837442994117737,0.2940292954444885,0.2789230942726135,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83795166015625,0.8423715233802795,0.2537172436714172,1.1443432569503784,287.83819580078125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3235168457031,287.83917236328125,1.0,0.4786301255226135,1.0,1.0,0.0,1.0,-2.6196537017822266,2.6196482181549072,5.524145763047272e-06,2.0266144275665283,0.4865424036979675,0.4865424036979675,0.0,88.80902862548828,69.0,14539.72265625,-0.0,1423.2274169921875,1.0,283.1499938964844,287.06134033203125,292.52020263671875,293.57373046875,293.1499938964844,293.1499938964844,283.1499938964844,17961.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156470537185669,1.0,0.0,0.0,0.8876616954803467,0.8876659274101257,5.2576105247226224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.314453125,0.0,51.0000228881836,1895.4371337890625,0.0,557.3264770507812,0.3001831471920013,1.0,0.0,3.0,1.0,0.0
