time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390060,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8550109863281,0.9019857048988342,0.273309051990509,0.2460641413927078,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8550720214844,0.9659950137138368,0.3292546570301056,0.3116393089294433,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85504150390625,0.9273151755332948,0.2944476306438446,0.2060835808515548,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.85504150390625,0.9298189878463744,0.296603798866272,0.2809579372406006,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.85498046875,0.8812299966812134,0.2550519406795501,1.1484445333480835,287.8551330566406,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3236083984375,287.8558654785156,1.0,0.4735937416553497,1.0,1.0,0.0,1.0,-2.6330113410949707,2.6330056190490723,5.5805890042393e-06,2.036930799484253,0.4896049499511719,0.4896049499511719,0.0,79.1642074584961,57.0,14702.0576171875,-0.0,1397.77978515625,1.0,283.1499938964844,287.0736389160156,292.5451354980469,293.60797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17890.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178557634353638,1.0,0.0,0.0,0.8952016234397888,0.8952058553695679,5.3473076633281387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.62939453125,0.0,51.60646438598633,1895.4371337890625,0.0,564.8436889648438,0.301019936800003,1.0,0.0,3.0,1.0,0.0
12390120,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8550109863281,0.9019857048988342,0.273309051990509,0.2460641413927078,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8550720214844,0.9659950137138368,0.3292546570301056,0.3116393089294433,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85504150390625,0.9273151755332948,0.2944476306438446,0.2060835808515548,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.85504150390625,0.9298189878463744,0.296603798866272,0.2809579372406006,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.85498046875,0.8812299966812134,0.2550519406795501,1.1484445333480835,287.8551330566406,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3236083984375,287.8558654785156,1.0,0.4735937416553497,1.0,1.0,0.0,1.0,-2.6330113410949707,2.6330056190490723,5.5805890042393e-06,2.036930799484253,0.4896049499511719,0.4896049499511719,0.0,79.1642074584961,57.0,14702.0576171875,-0.0,1397.77978515625,1.0,283.1499938964844,287.0736389160156,292.5451354980469,293.60797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17890.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178557634353638,1.0,0.0,0.0,0.8952016234397888,0.8952058553695679,5.3473076633281387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.62939453125,0.0,51.60646438598633,1895.4371337890625,0.0,564.8436889648438,0.301019936800003,1.0,0.0,3.0,1.0,0.0
12390180,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8630065917969,0.957304298877716,0.275426834821701,0.2476479113101959,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86297607421875,0.9990000128746032,0.3324542641639709,0.3023542761802673,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.86297607421875,0.9805635213851928,0.2965539097785949,0.2073199152946472,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86297607421875,0.9829058647155762,0.2990950047969818,0.282994270324707,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8630065917969,0.9322678446769714,0.2563144564628601,1.152607798576355,287.8629455566406,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.324462890625,287.8623962402344,1.0,0.4672130346298218,1.0,1.0,0.0,1.0,-2.632575273513794,2.6325697898864746,5.579704065894475e-06,2.037062883377075,0.4937497973442077,0.4937497973442077,0.0,70.48990631103516,77.0,14881.423828125,-0.0,1358.3377685546875,1.0,283.1499938964844,287.0777282714844,292.5711364746094,293.6455078125,293.1499938964844,293.1499938964844,283.1499938964844,17822.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208527445793152,1.0,0.0,0.0,0.9064562916755676,0.9064605832099916,5.4826077899861054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.5849609375,0.0,52.59345626831055,1895.4371337890625,0.0,575.2090454101562,0.3024375140666961,1.0,0.0,3.0,1.0,0.0
12390240,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8630065917969,0.957304298877716,0.275426834821701,0.2476479113101959,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86297607421875,0.9990000128746032,0.3324542641639709,0.3023542761802673,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.86297607421875,0.9805635213851928,0.2965539097785949,0.2073199152946472,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86297607421875,0.9829058647155762,0.2990950047969818,0.282994270324707,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8630065917969,0.9322678446769714,0.2563144564628601,1.152607798576355,287.8629455566406,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.324462890625,287.8623962402344,1.0,0.4672130346298218,1.0,1.0,0.0,1.0,-2.632575273513794,2.6325697898864746,5.579704065894475e-06,2.037062883377075,0.4937497973442077,0.4937497973442077,0.0,70.48990631103516,77.0,14881.423828125,-0.0,1358.3377685546875,1.0,283.1499938964844,287.0777282714844,292.5711364746094,293.6455078125,293.1499938964844,293.1499938964844,283.1499938964844,17822.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208527445793152,1.0,0.0,0.0,0.9064562916755676,0.9064605832099916,5.4826077899861054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.5849609375,0.0,52.59345626831055,1895.4371337890625,0.0,575.2090454101562,0.3024375140666961,1.0,0.0,3.0,1.0,0.0
12390300,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603820800781,0.9625545144081116,0.2764759361743927,0.2485558539628982,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603820800781,0.9990000128746032,0.3349708020687103,0.2987467348575592,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603820800781,0.984920859336853,0.2975659072399139,0.2080099284648895,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603820800781,0.9873347282409668,0.3003021776676178,0.284110963344574,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603820800781,0.937418818473816,0.2569174468517303,1.155185341835022,287.86041259765625,287.560791015625,292.0445251464844,289.56787109375,292.043212890625,297.3284912109375,287.8607177734375,1.0,0.4678364396095276,1.0,1.0,0.0,1.0,-2.6347155570983887,2.6347100734710693,5.587657142314129e-06,2.038172006607056,0.4961016774177551,0.4961016774177551,0.0,69.96038818359375,77.0,14985.5869140625,-0.0,1358.7044677734375,1.0,283.1499938964844,287.07421875,292.58404541015625,293.6642761230469,293.1499938964844,293.1499938964844,283.1499938964844,17792.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225483179092407,1.0,0.0,0.0,0.9131055474281312,0.9131097793579102,5.56333752399496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.86865234375,0.0,53.2028923034668,1895.4371337890625,0.0,581.158935546875,0.3033248782157898,1.0,0.0,3.0,1.0,0.0
12390360,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646240234375,0.9594268202781676,0.2775614857673645,0.2495346218347549,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.9990000128746032,0.3372637331485748,0.3027502596378326,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646240234375,0.9821378588676452,0.2985687851905823,0.2087290734052658,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646240234375,0.9847901463508606,0.3015010058879852,0.2852688729763031,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8645935058594,0.933487057685852,0.2575232684612274,1.1580085754394531,287.8647155761719,287.5220031738281,292.0758056640625,289.5796813964844,292.074462890625,297.3318176269531,287.8653869628906,1.0,0.4704464077949524,1.0,1.0,0.0,1.0,-2.64633584022522,2.6463303565979004,5.6366784519923385e-06,2.0469789505004883,0.4988201260566711,0.4988201260566711,0.0,71.00359344482422,97.0,15119.5673828125,-0.0,1378.712646484375,1.0,283.1499938964844,287.0745544433594,292.5970764160156,293.6839904785156,293.1499938964844,293.1499938964844,283.1499938964844,17757.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243468880653381,1.0,0.0,0.0,0.92079895734787,0.9208031892776488,5.657480528498127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.55419921875,0.0,53.915321350097656,1895.4371337890625,0.0,587.5385131835938,0.3043612837791443,1.0,0.0,3.0,1.0,0.0
12390420,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88140869140625,0.931389093399048,0.2798016369342804,0.2516958117485046,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.88153076171875,0.9933315515518188,0.3397736251354217,0.3216713368892669,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8814697265625,0.956714391708374,0.3005530536174774,0.2102511525154113,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8814697265625,0.9602938890457152,0.3038738965988159,0.2876965999603271,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8813781738281,0.9046139121055604,0.2587161660194397,1.1642597913742063,287.881591796875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3294677734375,287.8824768066406,1.0,0.4804537296295166,1.0,1.0,0.0,1.0,-2.6852622032165527,2.685256242752075,5.803633030154742e-06,2.077046155929565,0.5053046941757202,0.5053046941757202,0.0,77.09769439697266,117.0,15453.1689453125,-0.0,1458.0919189453125,1.0,283.1499938964844,287.0805969238281,292.62603759765625,293.73016357421875,293.1499938964844,293.1499938964844,283.1499938964844,17677.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286511778831482,1.0,0.0,0.0,0.9395424723625184,0.939546763896942,5.890148813136877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.0625,0.0,55.69182968139648,1895.4371337890625,0.0,603.0956420898438,0.3069359064102173,1.0,0.0,3.0,1.0,0.0
12390480,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88140869140625,0.931389093399048,0.2798016369342804,0.2516958117485046,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.88153076171875,0.9933315515518188,0.3397736251354217,0.3216713368892669,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8814697265625,0.956714391708374,0.3005530536174774,0.2102511525154113,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8814697265625,0.9602938890457152,0.3038738965988159,0.2876965999603271,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8813781738281,0.9046139121055604,0.2587161660194397,1.1642597913742063,287.881591796875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3294677734375,287.8824768066406,1.0,0.4804537296295166,1.0,1.0,0.0,1.0,-2.6852622032165527,2.685256242752075,5.803633030154742e-06,2.077046155929565,0.5053046941757202,0.5053046941757202,0.0,77.09769439697266,117.0,15453.1689453125,-0.0,1458.0919189453125,1.0,283.1499938964844,287.0805969238281,292.62603759765625,293.73016357421875,293.1499938964844,293.1499938964844,283.1499938964844,17677.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286511778831482,1.0,0.0,0.0,0.9395424723625184,0.939546763896942,5.890148813136877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.0625,0.0,55.69182968139648,1895.4371337890625,0.0,603.0956420898438,0.3069359064102173,1.0,0.0,3.0,1.0,0.0
12390540,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8847045898437,0.8723682761192322,0.2819344699382782,0.254151701927185,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8847045898437,0.9340595602989196,0.3414922952651977,0.3237521648406982,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8847045898437,0.8933410048484802,0.3023576736450195,0.2119428068399429,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8847045898437,0.8969625234603882,0.3060683310031891,0.2903527915477752,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8847045898437,0.849564254283905,0.2597185373306274,1.171553134918213,287.8847045898437,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3224792480469,287.8847351074219,1.0,0.4929828345775604,1.0,1.0,0.0,1.0,-2.703378915786743,2.7033729553222656,5.882503501197789e-06,2.0911996364593506,0.5128408670425415,0.5128408670425415,0.0,91.4920654296875,137.0,15791.884765625,-0.0,1550.1148681640625,1.0,283.1499938964844,287.0760192871094,292.6581115722656,293.7828674316406,293.1499938964844,293.1499938964844,283.1499938964844,17597.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342314839363098,1.0,0.0,0.0,0.962321639060974,0.9623259902000428,6.179223532853939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.548828125,0.0,57.946773529052734,1895.4371337890625,0.0,623.8861083984375,0.3101901710033417,1.0,0.0,3.0,1.0,0.0
12390600,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8847045898437,0.8723682761192322,0.2819344699382782,0.254151701927185,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8847045898437,0.9340595602989196,0.3414922952651977,0.3237521648406982,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8847045898437,0.8933410048484802,0.3023576736450195,0.2119428068399429,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8847045898437,0.8969625234603882,0.3060683310031891,0.2903527915477752,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8847045898437,0.849564254283905,0.2597185373306274,1.171553134918213,287.8847045898437,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3224792480469,287.8847351074219,1.0,0.4929828345775604,1.0,1.0,0.0,1.0,-2.703378915786743,2.7033729553222656,5.882503501197789e-06,2.0911996364593506,0.5128408670425415,0.5128408670425415,0.0,91.4920654296875,137.0,15791.884765625,-0.0,1550.1148681640625,1.0,283.1499938964844,287.0760192871094,292.6581115722656,293.7828674316406,293.1499938964844,293.1499938964844,283.1499938964844,17597.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342314839363098,1.0,0.0,0.0,0.962321639060974,0.9623259902000428,6.179223532853939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.548828125,0.0,57.946773529052734,1895.4371337890625,0.0,623.8861083984375,0.3101901710033417,1.0,0.0,3.0,1.0,0.0
12390660,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817749023437,0.8311170339584351,0.2839685976505279,0.2565942704677582,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817749023437,0.8839702606201172,0.3436748385429382,0.3263596892356872,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817749023437,0.8490942716598511,0.3040035367012024,0.2135840952396392,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817749023437,0.8526504635810852,0.3081071972846985,0.2929444909095764,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8818054199219,0.8093729615211487,0.2605657875537872,1.1785244941711426,287.8817443847656,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31768798828125,287.881591796875,1.0,0.5070741176605225,1.0,1.0,0.0,1.0,-2.722912549972534,2.7229065895080566,5.967769538983703e-06,2.106285810470581,0.5214147567749023,0.5214147567749023,0.0,108.33307647705078,140.0,16176.0166015625,-0.0,1656.0350341796875,1.0,283.1499938964844,287.0642395019531,292.69000244140625,293.83746337890625,293.1499938964844,293.1499938964844,283.1499938964844,17515.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407278537750244,1.0,0.0,0.0,0.9889776110649108,0.9889820218086244,6.526289553221434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.59765625,0.0,60.701805114746094,1895.4371337890625,0.0,648.998291015625,0.3141313195228576,1.0,0.0,3.0,1.0,0.0
12390720,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817749023437,0.8311170339584351,0.2839685976505279,0.2565942704677582,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817749023437,0.8839702606201172,0.3436748385429382,0.3263596892356872,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817749023437,0.8490942716598511,0.3040035367012024,0.2135840952396392,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817749023437,0.8526504635810852,0.3081071972846985,0.2929444909095764,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8818054199219,0.8093729615211487,0.2605657875537872,1.1785244941711426,287.8817443847656,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31768798828125,287.881591796875,1.0,0.5070741176605225,1.0,1.0,0.0,1.0,-2.722912549972534,2.7229065895080566,5.967769538983703e-06,2.106285810470581,0.5214147567749023,0.5214147567749023,0.0,108.33307647705078,140.0,16176.0166015625,-0.0,1656.0350341796875,1.0,283.1499938964844,287.0642395019531,292.69000244140625,293.83746337890625,293.1499938964844,293.1499938964844,283.1499938964844,17515.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407278537750244,1.0,0.0,0.0,0.9889776110649108,0.9889820218086244,6.526289553221434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.59765625,0.0,60.701805114746094,1895.4371337890625,0.0,648.998291015625,0.3141313195228576,1.0,0.0,3.0,1.0,0.0
12390780,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8773193359375,0.8170153498649597,0.2852647006511688,0.2580336630344391,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8772888183594,0.8675851225852966,0.3451684713363647,0.3280396461486816,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8773193359375,0.8341482877731323,0.3049773275852203,0.214499369263649,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8772888183594,0.837729811668396,0.3093322217464447,0.2944204211235046,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8773498535156,0.79369056224823,0.2610403001308441,1.1821534633636477,287.87725830078125,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.3150634765625,287.8768920898437,1.0,0.5135174989700317,1.0,1.0,0.0,1.0,-2.733898639678955,2.733892679214477,6.016067800374003e-06,2.114805221557617,0.5274114608764648,0.5274114608764648,0.0,116.32545471191406,140.0,16440.240234375,-0.0,1709.3624267578125,1.0,283.1499938964844,287.0539855957031,292.71051025390625,293.8735656738281,293.1499938964844,293.1499938964844,283.1499938964844,17460.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452091693878174,1.0,0.0,0.0,1.00804340839386,1.0080478191375732,6.780346950563398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.6337890625,0.0,62.74302291870117,1895.4371337890625,0.0,666.9074096679688,0.3170182406902313,1.0,0.0,3.0,1.0,0.0
12390840,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8111960291862488,0.286001056432724,0.2588184475898742,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8611351251602173,0.3460287153720855,0.328975647687912,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8281771540641785,0.30550417304039,0.2149736434221267,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8318187594413757,0.3099994659423828,0.2951951324939728,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.7872416377067566,0.2612906098365783,1.1839561462402344,287.8736267089844,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3137512207031,287.8731994628906,1.0,0.5166342854499817,1.0,1.0,0.0,1.0,-2.7396345138549805,2.739628553390503,6.041335382178659e-06,2.1192407608032227,0.5309542417526245,0.5309542417526245,0.0,119.99615478515624,128.0,16595.205078125,-0.0,1735.024658203125,1.0,283.1499938964844,287.047119140625,292.72216796875,293.8943176269531,293.1499938964844,293.1499938964844,283.1499938964844,17428.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478237271308899,1.0,0.0,0.0,1.0194636583328247,1.0194681882858276,6.93484807356981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.5458984375,0.0,63.99441146850586,1895.4371337890625,0.0,677.582275390625,0.3187738955020904,1.0,0.0,3.0,1.0,0.0
12390900,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.8088001608848572,0.2870312333106994,0.259803295135498,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8672790527344,0.8585480451583862,0.3472402989864349,0.3301774263381958,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.8255566358566284,0.3062161803245544,0.2155289500951767,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673095703125,0.829334557056427,0.3109044432640075,0.2961297929286957,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8674011230469,0.7842246890068054,0.2616216838359833,1.185815453529358,287.8672180175781,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3120422363281,287.8666076660156,1.0,0.5185036659240723,1.0,1.0,0.0,1.0,-2.746290683746338,2.7462847232818604,6.070777999411803e-06,2.12441349029541,0.5360735654830933,0.5360735654830933,0.0,122.05673217773438,128.0,16816.359375,-0.0,1754.635498046875,1.0,283.1499938964844,287.03619384765625,292.738525390625,293.9237670898437,293.1499938964844,293.1499938964844,283.1499938964844,17383.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551557183265686,1.0,0.0,0.0,1.0361652374267578,1.0361697673797607,7.16393344646349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.70654296875,0.0,65.86307525634766,1895.4371337890625,0.0,693.1190795898438,0.3213748633861542,1.0,0.0,3.0,1.0,0.0
12390960,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8592834472656,0.8100903630256653,0.2880739569664001,0.2607230842113495,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85919189453125,0.8598864674568176,0.3484695553779602,0.3313178718090057,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8592529296875,0.8264636397361755,0.3069152534008026,0.2160135507583618,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8592529296875,0.83039391040802,0.3117934465408325,0.2969660460948944,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8593444824219,0.7848911881446838,0.2619419991970062,1.1872329711914062,287.859130859375,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3105163574219,287.8583984375,1.0,0.5191274881362915,1.0,1.0,0.0,1.0,-2.7520592212677,2.752053022384644,6.096306606195867e-06,2.128875494003296,0.5414221286773682,0.5414221286773682,0.0,122.08245849609376,116.0,17045.525390625,-0.0,1763.4451904296875,1.0,283.1499938964844,287.02362060546875,292.7551574707031,293.953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17337.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554001331329346,1.0,0.0,0.0,1.0538647174835205,1.0538692474365234,7.410767466353718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.31884765625,0.0,67.89458465576172,1895.4371337890625,0.0,709.4786376953125,0.3241741955280304,1.0,0.0,3.0,1.0,0.0
12391020,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394775390625,0.81949782371521,0.2901877164840698,0.2624506652355194,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.8702446222305298,0.3509652316570282,0.3334909975528717,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.8350769877433777,0.3082863986492157,0.2168529033660888,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.8393794298171997,0.3135361075401306,0.2984547615051269,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83953857421875,0.7933220267295837,0.2625616788864136,1.1892613172531128,287.8392944335937,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3080139160156,287.8383483886719,1.0,0.5177713632583618,1.0,1.0,0.0,1.0,-2.76198410987854,2.7619781494140625,6.140328878245782e-06,2.136539936065674,0.5527735352516174,0.5527735352516174,0.0,118.33958435058594,104.0,17528.37890625,-0.0,1760.844482421875,1.0,283.1499938964844,286.9945678710937,292.7893981933594,294.016357421875,293.1499938964844,293.1499938964844,283.1499938964844,17242.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633617639541626,1.0,0.0,0.0,1.092178463935852,1.0921831130981443,7.959406644886259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.0361328125,0.0,72.47074127197266,1895.4371337890625,0.0,744.58447265625,0.3303697407245636,1.0,0.0,3.0,1.0,0.0
12391080,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394775390625,0.81949782371521,0.2901877164840698,0.2624506652355194,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393859863281,0.8702446222305298,0.3509652316570282,0.3334909975528717,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.8350769877433777,0.3082863986492157,0.2168529033660888,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.8393794298171997,0.3135361075401306,0.2984547615051269,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83953857421875,0.7933220267295837,0.2625616788864136,1.1892613172531128,287.8392944335937,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3080139160156,287.8383483886719,1.0,0.5177713632583618,1.0,1.0,0.0,1.0,-2.76198410987854,2.7619781494140625,6.140328878245782e-06,2.136539936065674,0.5527735352516174,0.5527735352516174,0.0,118.33958435058594,104.0,17528.37890625,-0.0,1760.844482421875,1.0,283.1499938964844,286.9945678710937,292.7893981933594,294.016357421875,293.1499938964844,293.1499938964844,283.1499938964844,17242.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633617639541626,1.0,0.0,0.0,1.092178463935852,1.0921831130981443,7.959406644886259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.0361328125,0.0,72.47074127197266,1895.4371337890625,0.0,744.58447265625,0.3303697407245636,1.0,0.0,3.0,1.0,0.0
12391140,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8154602050781,0.8360525965690613,0.2923242747783661,0.2640788853168487,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153381347656,0.8894539475440979,0.3534951508045196,0.3355701267719269,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8154296875,0.851489245891571,0.3096234500408172,0.2175719738006591,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8154296875,0.856342077255249,0.3152344226837158,0.2997705936431885,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8155517578125,0.8094791769981384,0.26315638422966,1.1905564069747925,287.81524658203125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3060302734375,287.81414794921875,1.0,0.5140952467918396,1.0,1.0,0.0,1.0,-2.7704427242279053,2.7704365253448486,6.17794512436376e-06,2.143059492111206,0.564984917640686,0.564984917640686,0.0,111.23434448242188,92.0,18044.412109375,-0.0,1740.1070556640625,1.0,283.1499938964844,286.9609375,292.8252868652344,294.0823059082031,293.1499938964844,293.1499938964844,283.1499938964844,17140.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716801881790161,1.0,0.0,0.0,1.1344677209854126,1.1344724893569946,8.587717559294107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.919921875,0.0,77.81061553955078,1895.4371337890625,0.0,783.06591796875,0.3374074697494507,1.0,0.0,3.0,1.0,0.0
12391200,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8154602050781,0.8360525965690613,0.2923242747783661,0.2640788853168487,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153381347656,0.8894539475440979,0.3534951508045196,0.3355701267719269,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8154296875,0.851489245891571,0.3096234500408172,0.2175719738006591,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8154296875,0.856342077255249,0.3152344226837158,0.2997705936431885,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8155517578125,0.8094791769981384,0.26315638422966,1.1905564069747925,287.81524658203125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3060302734375,287.81414794921875,1.0,0.5140952467918396,1.0,1.0,0.0,1.0,-2.7704427242279053,2.7704365253448486,6.17794512436376e-06,2.143059492111206,0.564984917640686,0.564984917640686,0.0,111.23434448242188,92.0,18044.412109375,-0.0,1740.1070556640625,1.0,283.1499938964844,286.9609375,292.8252868652344,294.0823059082031,293.1499938964844,293.1499938964844,283.1499938964844,17140.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716801881790161,1.0,0.0,0.0,1.1344677209854126,1.1344724893569946,8.587717559294107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.919921875,0.0,77.81061553955078,1895.4371337890625,0.0,783.06591796875,0.3374074697494507,1.0,0.0,3.0,1.0,0.0
12391260,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7876281738281,0.8605951070785522,0.2945016026496887,0.2656621634960174,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7874755859375,0.9185355305671692,0.3560640811920166,0.3376056253910064,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875671386719,0.8764432072639465,0.3109124302864074,0.2182053178548813,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875671386719,0.8819876909255981,0.3168794512748718,0.3009638786315918,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7877197265625,0.8314564824104309,0.2637220025062561,1.1913683414459229,287.7873840332031,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3044738769531,287.7861022949219,1.0,0.5090407133102417,1.0,1.0,0.0,1.0,-2.777963638305664,2.7779574394226074,6.211467734829057e-06,2.1488471031188965,0.5780203938484192,0.5780203938484192,0.0,102.17105865478516,80.0,18591.4765625,-0.0,1708.5478515625,1.0,283.1499938964844,286.923095703125,292.8626708984375,294.1517639160156,293.1499938964844,293.1499938964844,283.1499938964844,17034.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804349184036255,1.0,0.0,0.0,1.1807832717895508,1.1807881593704224,9.30323196257632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.9326171875,0.0,84.01736450195312,1895.4371337890625,0.0,825.6290283203125,0.3453342616558075,1.0,0.0,3.0,1.0,0.0
12391320,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7876281738281,0.8605951070785522,0.2945016026496887,0.2656621634960174,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7874755859375,0.9185355305671692,0.3560640811920166,0.3376056253910064,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875671386719,0.8764432072639465,0.3109124302864074,0.2182053178548813,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875671386719,0.8819876909255981,0.3168794512748718,0.3009638786315918,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7877197265625,0.8314564824104309,0.2637220025062561,1.1913683414459229,287.7873840332031,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3044738769531,287.7861022949219,1.0,0.5090407133102417,1.0,1.0,0.0,1.0,-2.777963638305664,2.7779574394226074,6.211467734829057e-06,2.1488471031188965,0.5780203938484192,0.5780203938484192,0.0,102.17105865478516,80.0,18591.4765625,-0.0,1708.5478515625,1.0,283.1499938964844,286.923095703125,292.8626708984375,294.1517639160156,293.1499938964844,293.1499938964844,283.1499938964844,17034.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804349184036255,1.0,0.0,0.0,1.1807832717895508,1.1807881593704224,9.30323196257632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.9326171875,0.0,84.01736450195312,1895.4371337890625,0.0,825.6290283203125,0.3453342616558075,1.0,0.0,3.0,1.0,0.0
12391380,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7558288574219,0.8965796828269958,0.2967299520969391,0.2672540247440338,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75567626953125,0.9613800644874572,0.3586785495281219,0.3396417796611786,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557678222656,0.9129847884178162,0.3121354281902313,0.2187619805335998,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557678222656,0.9198524951934814,0.3184566497802734,0.3020513355731964,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7559509277344,0.8627375960350037,0.2642503678798675,1.191813349723816,287.75555419921875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3033447265625,287.7541198730469,1.0,0.5031470060348511,1.0,1.0,0.0,1.0,-2.78483510017395,2.7848289012908936,6.242164545255946e-06,2.154129981994629,0.5918301939964294,0.5918301939964294,0.0,91.96031951904295,68.0,19165.533203125,-0.0,1670.3927001953125,1.0,283.1499938964844,286.881103515625,292.90057373046875,294.2236328125,293.1499938964844,293.1499938964844,283.1499938964844,16923.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589672863483429,1.0,0.0,0.0,1.231120467185974,1.2311254739761353,1.0113338788642069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.6689453125,0.0,91.20368957519533,1895.4371337890625,0.0,872.9225463867188,0.3541863262653351,1.0,0.0,3.0,1.0,0.0
12391440,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7558288574219,0.8965796828269958,0.2967299520969391,0.2672540247440338,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75567626953125,0.9613800644874572,0.3586785495281219,0.3396417796611786,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557678222656,0.9129847884178162,0.3121354281902313,0.2187619805335998,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557678222656,0.9198524951934814,0.3184566497802734,0.3020513355731964,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7559509277344,0.8627375960350037,0.2642503678798675,1.191813349723816,287.75555419921875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3033447265625,287.7541198730469,1.0,0.5031470060348511,1.0,1.0,0.0,1.0,-2.78483510017395,2.7848289012908936,6.242164545255946e-06,2.154129981994629,0.5918301939964294,0.5918301939964294,0.0,91.96031951904295,68.0,19165.533203125,-0.0,1670.3927001953125,1.0,283.1499938964844,286.881103515625,292.90057373046875,294.2236328125,293.1499938964844,293.1499938964844,283.1499938964844,16923.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589672863483429,1.0,0.0,0.0,1.231120467185974,1.2311254739761353,1.0113338788642069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.6689453125,0.0,91.20368957519533,1895.4371337890625,0.0,872.9225463867188,0.3541863262653351,1.0,0.0,3.0,1.0,0.0
12391500,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.738525390625,0.9217305779457092,0.2978439033031463,0.2680450975894928,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7383728027344,0.98470801115036,0.3599933385848999,0.3406592607498169,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7384948730469,0.9395312666893004,0.3127218186855316,0.2190149873495102,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73846435546875,0.9467229843139648,0.319219022989273,0.3025598526000976,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386474609375,0.8842630982398987,0.2644975483417511,1.1919137239456177,287.7382507324219,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3028259277344,287.7367248535156,1.0,0.4999840259552002,1.0,1.0,0.0,1.0,-2.788041591644287,2.788035154342652,6.256510914681712e-06,2.1565937995910645,0.5990191102027893,0.5990191102027893,0.0,86.58027648925781,68.0,19462.078125,-0.0,1649.5980224609375,1.0,283.1499938964844,286.8586120605469,292.9194641113281,294.2601623535156,293.1499938964844,293.1499938964844,283.1499938964844,16866.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594441831111908,1.0,0.0,0.0,1.257822871208191,1.257827877998352,1.0556802010341928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.61181640625,0.0,95.20880889892578,1895.4371337890625,0.0,898.32421875,0.3589748740196228,1.0,0.0,3.0,1.0,0.0
12391560,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7191162109375,0.9482508301734924,0.298934131860733,0.2688605785369873,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7189025878906,0.9990000128746032,0.3614356815814972,0.3369480967521667,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71905517578125,0.9644150137901306,0.313275396823883,0.2192789614200592,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190246582031,0.9710292816162108,0.3199480473995209,0.3030825555324554,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7192687988281,0.9061066508293152,0.2647168040275574,1.1921055316925049,287.7187805175781,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.30255126953125,287.7166748046875,1.0,0.4964469969272613,1.0,1.0,0.0,1.0,-2.785768508911133,2.785762310028076,6.246988050406799e-06,2.15514612197876,0.6063690781593323,0.6063690781593323,0.0,81.89903259277344,86.0,19751.052734375,-0.0,1623.9771728515625,1.0,283.1499938964844,286.8342590332031,292.938232421875,294.2968139648437,293.1499938964844,293.1499938964844,283.1499938964844,16809.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992821455001831,1.0,0.0,0.0,1.285505294799805,1.2855104207992554,1.1026587287688017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.626953125,0.0,99.50718688964844,1895.4371337890625,0.0,924.8106079101562,0.3640041947364807,1.0,0.0,3.0,1.0,0.0
12391620,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.67803955078125,0.9502874612808228,0.3010495901107788,0.2707697451114654,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.67791748046875,0.9990000128746032,0.3651103973388672,0.3373776376247406,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6780090332031,0.9650920033454896,0.3143109679222107,0.2200144678354263,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.677978515625,0.97199684381485,0.3213387727737427,0.3044112622737884,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781616210937,0.906186580657959,0.2651092112064361,1.1939198970794678,287.67779541015625,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3053894042969,287.676513671875,1.0,0.4985317885875702,1.0,1.0,0.0,1.0,-2.7931973934173584,2.7931909561157227,6.279120043473085e-06,2.160327911376953,0.6214971542358398,0.6214971542358398,0.0,82.22477722167969,106.0,20368.28515625,-0.0,1636.5189208984375,1.0,283.1499938964844,286.7833557128906,292.9748229980469,294.3691711425781,293.1499938964844,293.1499938964844,283.1499938964844,16696.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089594960212708,1.0,0.0,0.0,1.3433181047439575,1.3433234691619873,1.2040685248848604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.08251953125,0.0,108.97449493408205,1895.4371337890625,0.0,979.8258666992188,0.3747051358222961,1.0,0.0,3.0,1.0,0.0
12391680,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.67803955078125,0.9502874612808228,0.3010495901107788,0.2707697451114654,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.67791748046875,0.9990000128746032,0.3651103973388672,0.3373776376247406,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6780090332031,0.9650920033454896,0.3143109679222107,0.2200144678354263,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.677978515625,0.97199684381485,0.3213387727737427,0.3044112622737884,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781616210937,0.906186580657959,0.2651092112064361,1.1939198970794678,287.67779541015625,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3053894042969,287.676513671875,1.0,0.4985317885875702,1.0,1.0,0.0,1.0,-2.7931973934173584,2.7931909561157227,6.279120043473085e-06,2.160327911376953,0.6214971542358398,0.6214971542358398,0.0,82.22477722167969,106.0,20368.28515625,-0.0,1636.5189208984375,1.0,283.1499938964844,286.7833557128906,292.9748229980469,294.3691711425781,293.1499938964844,293.1499938964844,283.1499938964844,16696.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089594960212708,1.0,0.0,0.0,1.3433181047439575,1.3433234691619873,1.2040685248848604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.08251953125,0.0,108.97449493408205,1895.4371337890625,0.0,979.8258666992188,0.3747051358222961,1.0,0.0,3.0,1.0,0.0
12391740,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488647460937,0.9167431592941284,0.3031041026115417,0.2728853821754455,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.648681640625,0.9815523028373718,0.3673181235790252,0.3478268384933471,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488342285156,0.9310771822929382,0.3152723014354706,0.2209016531705856,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488037109375,0.9392815232276917,0.3226551413536072,0.3059467673301697,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64898681640625,0.8759145736694336,0.2654348313808441,1.1967874765396118,287.6485900878906,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.3014831542969,287.64697265625,1.0,0.506808876991272,1.0,1.0,0.0,1.0,-2.8143372535705566,2.814330816268921,6.375018074322725e-06,2.176903247833252,0.6375872492790222,0.6375872492790222,0.0,89.86580657958984,126.0,21055.419921875,-0.0,1704.8905029296875,1.0,283.1499938964844,286.7403259277344,293.01300048828125,294.4469909667969,293.1499938964844,293.1499938964844,283.1499938964844,16567.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618935227394104,1.0,0.0,0.0,1.4055739641189575,1.4055794477462769,1.3182591374061306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.7216796875,0.0,119.90540313720705,1895.4371337890625,0.0,1039.2457275390625,0.3864645659923553,1.0,0.0,3.0,1.0,0.0
12391800,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488647460937,0.9167431592941284,0.3031041026115417,0.2728853821754455,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.648681640625,0.9815523028373718,0.3673181235790252,0.3478268384933471,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488342285156,0.9310771822929382,0.3152723014354706,0.2209016531705856,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488037109375,0.9392815232276917,0.3226551413536072,0.3059467673301697,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64898681640625,0.8759145736694336,0.2654348313808441,1.1967874765396118,287.6485900878906,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.3014831542969,287.64697265625,1.0,0.506808876991272,1.0,1.0,0.0,1.0,-2.8143372535705566,2.814330816268921,6.375018074322725e-06,2.176903247833252,0.6375872492790222,0.6375872492790222,0.0,89.86580657958984,126.0,21055.419921875,-0.0,1704.8905029296875,1.0,283.1499938964844,286.7403259277344,293.01300048828125,294.4469909667969,293.1499938964844,293.1499938964844,283.1499938964844,16567.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618935227394104,1.0,0.0,0.0,1.4055739641189575,1.4055794477462769,1.3182591374061306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.7216796875,0.0,119.90540313720705,1895.4371337890625,0.0,1039.2457275390625,0.3864645659923553,1.0,0.0,3.0,1.0,0.0
12391860,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6101989746094,0.87151038646698,0.3049810826778412,0.2751031517982483,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6100158691406,0.9327815175056458,0.3693936467170715,0.3502285182476043,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61016845703125,0.8822826147079468,0.316057950258255,0.2218663543462753,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6101379394531,0.8894586563110352,0.3237987756729126,0.307588666677475,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103515625,0.8341096043586731,0.2655849456787109,1.200141429901123,287.6098937988281,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2961120605469,287.6082458496094,1.0,0.5178310871124268,1.0,1.0,0.0,1.0,-2.8273816108703613,2.8273751735687256,6.43387602394796e-06,2.186822891235352,0.6543534398078918,0.6543534398078918,0.0,103.7064208984375,146.0,21737.96875,-0.0,1791.2503662109375,1.0,283.1499938964844,286.6896667480469,293.05181884765625,294.5268249511719,293.1499938964844,293.1499938964844,283.1499938964844,16442.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294100284576416,1.0,0.0,0.0,1.4718890190124512,1.4718947410583496,1.4455847008321149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.57470703125,0.0,132.4857177734375,1895.4371337890625,0.0,1104.4815673828125,0.3992834985256195,1.0,0.0,3.0,1.0,0.0
