time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391920,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6101989746094,0.87151038646698,0.3049810826778412,0.2751031517982483,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6100158691406,0.9327815175056458,0.3693936467170715,0.3502285182476043,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.61016845703125,0.8822826147079468,0.316057950258255,0.2218663543462753,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6101379394531,0.8894586563110352,0.3237987756729126,0.307588666677475,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103515625,0.8341096043586731,0.2655849456787109,1.200141429901123,287.6098937988281,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2961120605469,287.6082458496094,1.0,0.5178310871124268,1.0,1.0,0.0,1.0,-2.8273816108703613,2.8273751735687256,6.43387602394796e-06,2.186822891235352,0.6543534398078918,0.6543534398078918,0.0,103.7064208984375,146.0,21737.96875,-0.0,1791.2503662109375,1.0,283.1499938964844,286.6896667480469,293.05181884765625,294.5268249511719,293.1499938964844,293.1499938964844,283.1499938964844,16442.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294100284576416,1.0,0.0,0.0,1.4718890190124512,1.4718947410583496,1.4455847008321149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.57470703125,0.0,132.4857177734375,1895.4371337890625,0.0,1104.4815673828125,0.3992834985256195,1.0,0.0,3.0,1.0,0.0
12391980,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58154296875,0.8444119691848755,0.3062338829040527,0.2766773998737335,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.58135986328125,0.8996585011482239,0.3709881007671356,0.3521624505519867,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5815124511719,0.8535765409469604,0.3165256679058075,0.2225451171398162,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814819335937,0.8604210615158081,0.324525386095047,0.3087511360645294,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816955566406,0.8081129193305969,0.2655999064445495,1.2024723291397097,287.58123779296875,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.2925720214844,287.5795288085937,1.0,0.5267865061759949,1.0,1.0,0.0,1.0,-2.8366122245788574,2.8366057872772217,6.475908321590396e-06,2.193941354751587,0.6668710112571716,0.6668710112571716,0.0,115.52713012695312,146.0,22240.189453125,-0.0,1862.7799072265625,1.0,283.1499938964844,286.652099609375,293.0789489746094,294.5840148925781,293.1499938964844,293.1499938964844,283.1499938964844,16353.6728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370505690574646,1.0,0.0,0.0,1.5220317840576172,1.5220377445220947,1.545755736742649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.7998046875,0.0,142.66061401367188,1895.4371337890625,0.0,1153.8338623046875,0.4091505110263824,1.0,0.0,3.0,1.0,0.0
12392040,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5701904296875,0.8352630138397217,0.306703120470047,0.2772826254367828,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57000732421875,0.8890396356582642,0.3716139495372772,0.3529349267482757,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5701599121094,0.8438699245452881,0.3166862726211548,0.2228025048971176,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57012939453125,0.8505618572235107,0.3247867822647095,0.3091943860054016,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57037353515625,0.7982333898544312,0.2655870616436004,1.203344702720642,287.56988525390625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.29119873046875,287.56817626953125,1.0,0.5304045081138611,1.0,1.0,0.0,1.0,-2.840158700942993,2.8401522636413574,6.492094598797848e-06,2.1966769695281982,0.6718356609344482,0.6718356609344482,0.0,120.40003204345705,149.0,22437.353515625,-0.0,1891.988037109375,1.0,283.1499938964844,286.63726806640625,293.08935546875,294.606201171875,293.1499938964844,293.1499938964844,283.1499938964844,16319.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400222778320312,1.0,0.0,0.0,1.5420427322387695,1.5420488119125366,1.5866686453591688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.46630859375,0.0,146.88555908203125,1895.4371337890625,0.0,1173.4200439453125,0.413126528263092,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492858886719,0.8248293399810791,0.3075200319290161,0.2782544493675232,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.549072265625,0.8769159913063049,0.372735321521759,0.3542290031909942,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492553710937,0.8327440619468689,0.3169445395469665,0.2231734246015548,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492248535156,0.839331865310669,0.3252244293689728,0.3098656833171844,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494689941406,0.7865227460861206,0.2655395567417145,1.2043495178222656,287.5489807128906,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.28875732421875,287.5471496582031,1.0,0.5348336696624756,1.0,1.0,0.0,1.0,-2.845345258712769,2.845338821411133,6.515874702017754e-06,2.200709581375122,0.6808330416679382,0.6808330416679382,0.0,126.73326873779295,149.0,22788.2890625,-0.0,1930.9825439453125,1.0,283.1499938964844,286.6102294921875,293.1078186035156,294.6457824707031,293.1499938964844,293.1499938964844,283.1499938964844,16259.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453192234039307,1.0,0.0,0.0,1.5784869194030762,1.5784931182861328,1.6625526200186869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.166015625,0.0,154.82864379882812,1895.4371337890625,0.0,1208.861328125,0.4204213917255401,1.0,0.0,3.0,1.0,0.0
12392160,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5273742675781,0.8173331618309021,0.3083181977272033,0.2791590690612793,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.52716064453125,0.8684175610542297,0.3738608360290527,0.3554779291152954,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.52734375,0.824755072593689,0.3171760141849518,0.223485454916954,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5273132324219,0.8313653469085693,0.3256334364414215,0.3104560673236847,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5275573730469,0.7780078649520874,0.2654694020748138,1.2049977779388428,287.52703857421875,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2863464355469,287.5251770019531,1.0,0.538541316986084,1.0,1.0,0.0,1.0,-2.849798679351806,2.849792242050171,6.536277851409977e-06,2.2041497230529785,0.6899985671043396,0.6899985671043396,0.0,131.78994750976562,137.0,23139.25,-0.0,1962.723388671875,1.0,283.1499938964844,286.58233642578125,293.1260681152344,294.6851501464844,293.1499938964844,293.1499938964844,283.1499938964844,16201.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505798101425171,1.0,0.0,0.0,1.6158270835876465,1.615833401679993,1.7421403697426285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.896484375,0.0,163.309326171875,1895.4371337890625,0.0,1244.71875,0.4279654026031494,1.0,0.0,3.0,1.0,0.0
12392220,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.48101806640625,0.816026508808136,0.3098812401294708,0.2806255221366882,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4808044433594,0.8672114014625549,0.3761238753795624,0.3576640188694,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4809875488281,0.8225141167640686,0.3175926804542541,0.2238317281007766,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.48095703125,0.8293732404708862,0.326397180557251,0.3112542629241943,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4812316894531,0.7751978039741516,0.2652900516986847,1.2045490741729736,287.4806823730469,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2818908691406,287.4786071777344,1.0,0.5398819446563721,1.0,1.0,0.0,1.0,-2.855029821395874,2.855023145675659,6.560338078998029e-06,2.20821475982666,0.7087817788124084,0.7087817788124084,0.0,133.6079864501953,125.0,23845.46484375,-0.0,1980.0615234375,1.0,283.1499938964844,286.5259704589844,293.1620788574219,294.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,16093.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609198451042175,1.0,0.0,0.0,1.6927688121795654,1.6927753686904907,1.9120034266961738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.7177734375,0.0,181.909408569336,1895.4371337890625,0.0,1317.052978515625,0.4437103867530823,1.0,0.0,3.0,1.0,0.0
12392280,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.48101806640625,0.816026508808136,0.3098812401294708,0.2806255221366882,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4808044433594,0.8672114014625549,0.3761238753795624,0.3576640188694,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4809875488281,0.8225141167640686,0.3175926804542541,0.2238317281007766,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.48095703125,0.8293732404708862,0.326397180557251,0.3112542629241943,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4812316894531,0.7751978039741516,0.2652900516986847,1.2045490741729736,287.4806823730469,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2818908691406,287.4786071777344,1.0,0.5398819446563721,1.0,1.0,0.0,1.0,-2.855029821395874,2.855023145675659,6.560338078998029e-06,2.20821475982666,0.7087817788124084,0.7087817788124084,0.0,133.6079864501953,125.0,23845.46484375,-0.0,1980.0615234375,1.0,283.1499938964844,286.5259704589844,293.1620788574219,294.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,16093.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609198451042175,1.0,0.0,0.0,1.6927688121795654,1.6927753686904907,1.9120034266961738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.7177734375,0.0,181.909408569336,1895.4371337890625,0.0,1317.052978515625,0.4437103867530823,1.0,0.0,3.0,1.0,0.0
12392340,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4309387207031,0.8240382075309753,0.3114168643951416,0.2818495333194732,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.8766947388648987,0.3784129023551941,0.3596464991569519,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.430908203125,0.8295653462409973,0.3179786801338196,0.2239838540554046,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4308776855469,0.836762547492981,0.3271187245845794,0.3117785453796386,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.43115234375,0.781928539276123,0.2650913596153259,1.2029000520706177,287.4305725097656,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2779541015625,287.4283752441406,1.0,0.5374862551689148,1.0,1.0,0.0,1.0,-2.8577167987823486,2.857710123062134,6.572647180291824e-06,2.210272789001465,0.728152334690094,0.728152334690094,0.0,129.56369018554688,113.0,24579.572265625,-0.0,1964.7310791015625,1.0,283.1499938964844,286.4736633300781,293.1986999511719,294.8433837890625,293.1499938964844,293.1499938964844,283.1499938964844,15998.5517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711286306381226,1.0,0.0,0.0,1.7724448442459106,1.7724517583847046,2.096229536618921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.92333984375,0.0,202.84475708007807,1895.4371337890625,0.0,1390.78369140625,0.4602741301059723,1.0,0.0,3.0,1.0,0.0
12392400,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4309387207031,0.8240382075309753,0.3114168643951416,0.2818495333194732,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306945800781,0.8766947388648987,0.3784129023551941,0.3596464991569519,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.430908203125,0.8295653462409973,0.3179786801338196,0.2239838540554046,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4308776855469,0.836762547492981,0.3271187245845794,0.3117785453796386,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.43115234375,0.781928539276123,0.2650913596153259,1.2029000520706177,287.4305725097656,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2779541015625,287.4283752441406,1.0,0.5374862551689148,1.0,1.0,0.0,1.0,-2.8577167987823486,2.857710123062134,6.572647180291824e-06,2.210272789001465,0.728152334690094,0.728152334690094,0.0,129.56369018554688,113.0,24579.572265625,-0.0,1964.7310791015625,1.0,283.1499938964844,286.4736633300781,293.1986999511719,294.8433837890625,293.1499938964844,293.1499938964844,283.1499938964844,15998.5517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711286306381226,1.0,0.0,0.0,1.7724448442459106,1.7724517583847046,2.096229536618921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.92333984375,0.0,202.84475708007807,1895.4371337890625,0.0,1390.78369140625,0.4602741301059723,1.0,0.0,3.0,1.0,0.0
12392460,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.37994384765625,0.8383902907371521,0.312916487455368,0.2829215228557586,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37969970703125,0.8938831686973572,0.3807215690612793,0.3615204691886902,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3799133300781,0.8431379199028015,0.318340390920639,0.2240236699581146,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3798828125,0.8509148955345154,0.3278067111968994,0.3121415972709656,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3801574707031,0.7953643202781677,0.2648822665214538,1.2005902528762815,287.37957763671875,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2743530273437,287.3773803710937,1.0,0.5328737497329712,1.0,1.0,0.0,1.0,-2.858966588973999,2.858959913253784,6.5783287936938e-06,2.21120834350586,0.7481179237365723,0.7481179237365723,0.0,122.21728515625,101.0,25304.484375,-0.0,1930.9449462890625,1.0,283.1499938964844,286.4202880859375,293.2353820800781,294.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,15918.0751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812511086463928,1.0,0.0,0.0,1.8543198108673096,1.8543272018432613,2.294365799571097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.00927734375,0.0,226.2195281982422,1895.4371337890625,0.0,1466.048583984375,0.4775323569774627,1.0,0.0,3.0,1.0,0.0
12392520,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.37994384765625,0.8383902907371521,0.312916487455368,0.2829215228557586,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37969970703125,0.8938831686973572,0.3807215690612793,0.3615204691886902,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3799133300781,0.8431379199028015,0.318340390920639,0.2240236699581146,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3798828125,0.8509148955345154,0.3278067111968994,0.3121415972709656,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3801574707031,0.7953643202781677,0.2648822665214538,1.2005902528762815,287.37957763671875,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2743530273437,287.3773803710937,1.0,0.5328737497329712,1.0,1.0,0.0,1.0,-2.858966588973999,2.858959913253784,6.5783287936938e-06,2.21120834350586,0.7481179237365723,0.7481179237365723,0.0,122.21728515625,101.0,25304.484375,-0.0,1930.9449462890625,1.0,283.1499938964844,286.4202880859375,293.2353820800781,294.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,15918.0751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812511086463928,1.0,0.0,0.0,1.8543198108673096,1.8543272018432613,2.294365799571097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.00927734375,0.0,226.2195281982422,1895.4371337890625,0.0,1466.048583984375,0.4775323569774627,1.0,0.0,3.0,1.0,0.0
12392580,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.329345703125,0.8592894077301025,0.3143748044967651,0.2838879227638244,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291015625,0.9194186329841614,0.3830481469631195,0.3633380532264709,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3293151855469,0.8633745908737183,0.3186821341514587,0.2239946722984314,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.32928466796875,0.8719813823699951,0.328466534614563,0.312403529882431,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32958984375,0.8145900964736938,0.2646669745445251,1.1979001760482788,287.3289794921875,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2710266113281,287.32684326171875,1.0,0.5269503593444824,1.0,1.0,0.0,1.0,-2.8593599796295166,2.8593533039093018,6.580055924132466e-06,2.211475372314453,0.7686978578567505,0.7686978578567505,0.0,112.9710693359375,89.0,26017.521484375,-0.0,1886.4942626953125,1.0,283.1499938964844,286.3670959472656,293.2713317871094,295.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,15853.5380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911104321479797,1.0,0.0,0.0,1.9378525018692017,1.9378602504730225,2.505733220914408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.771484375,0.0,252.10777282714844,1895.4371337890625,0.0,1541.31689453125,0.4953551888465881,1.0,0.0,3.0,1.0,0.0
12392640,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.329345703125,0.8592894077301025,0.3143748044967651,0.2838879227638244,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291015625,0.9194186329841614,0.3830481469631195,0.3633380532264709,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3293151855469,0.8633745908737183,0.3186821341514587,0.2239946722984314,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.32928466796875,0.8719813823699951,0.328466534614563,0.312403529882431,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32958984375,0.8145900964736938,0.2646669745445251,1.1979001760482788,287.3289794921875,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2710266113281,287.32684326171875,1.0,0.5269503593444824,1.0,1.0,0.0,1.0,-2.8593599796295166,2.8593533039093018,6.580055924132466e-06,2.211475372314453,0.7686978578567505,0.7686978578567505,0.0,112.9710693359375,89.0,26017.521484375,-0.0,1886.4942626953125,1.0,283.1499938964844,286.3670959472656,293.2713317871094,295.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,15853.5380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911104321479797,1.0,0.0,0.0,1.9378525018692017,1.9378602504730225,2.505733220914408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.771484375,0.0,252.10777282714844,1895.4371337890625,0.0,1541.31689453125,0.4953551888465881,1.0,0.0,3.0,1.0,0.0
12392700,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.304443359375,0.8728102445602417,0.3150855600833893,0.2843382954597473,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.30419921875,0.9366244673728944,0.3842175602912903,0.3642350733280182,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.304443359375,0.8765435814857483,0.3188457787036896,0.2239619344472885,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30438232421875,0.885589599609375,0.3287862241268158,0.3125069141387939,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3046875,0.8259375095367432,0.2645571827888489,1.196461200714111,287.3041076660156,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2694396972656,287.3019714355469,1.0,0.5236595273017883,1.0,1.0,0.0,1.0,-2.859334945678711,2.859328508377075,6.579896762559656e-06,2.2114360332489014,0.7792381644248962,0.7792381644248962,0.0,107.8891830444336,89.0,26368.796875,-0.0,1861.675048828125,1.0,283.1499938964844,286.3407897949219,293.2890319824219,295.0413513183594,293.1499938964844,293.1499938964844,283.1499938964844,15827.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958892941474915,1.0,0.0,0.0,1.9800902605056765,1.980098247528076,2.6161544042224705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.5009765625,0.0,266.0135803222656,1895.4371337890625,0.0,1578.46435546875,0.504441499710083,1.0,0.0,3.0,1.0,0.0
12392760,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2799072265625,0.8887429237365723,0.3157844543457031,0.2847716510295868,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796630859375,0.955740749835968,0.3853900730609894,0.3651280701160431,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2798767089844,0.8920779228210449,0.3190053701400757,0.2239210605621338,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.27984619140625,0.9015119671821594,0.3291001319885254,0.3125976622104645,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2801513671875,0.8390156030654907,0.2644461691379547,1.194982886314392,287.2795715332031,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2679138183594,287.2774658203125,1.0,0.5202285647392273,1.0,1.0,0.0,1.0,-2.8592123985290527,2.859205961227417,6.579286491614766e-06,2.211320638656616,0.7899314165115356,0.7899314165115356,0.0,102.6231918334961,77.0,26715.611328125,-0.0,1835.804443359375,1.0,283.1499938964844,286.31475830078125,293.306640625,295.079833984375,293.1499938964844,293.1499938964844,283.1499938964844,15806.4814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005678415298462,1.0,0.0,0.0,2.022477865219116,2.0224862098693848,2.729360915054713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.05224609375,0.0,280.53863525390625,1895.4371337890625,0.0,1615.2374267578125,0.5136053562164307,1.0,0.0,3.0,1.0,0.0
12392820,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322082519531,0.9321083426475524,0.3171424567699432,0.2855902016162872,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319641113281,0.995151162147522,0.387756884098053,0.3669142723083496,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.232177734375,0.9348606467247008,0.3193124532699585,0.2238203585147857,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2321472167969,0.9461840391159058,0.3297102451324463,0.3127482533454895,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2324523925781,0.8739215731620789,0.2642202377319336,1.1919426918029783,287.2318725585937,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2650146484375,287.2298583984375,1.0,0.5130159854888916,1.0,1.0,0.0,1.0,-2.858400344848633,2.858393907546997,6.575486622750759e-06,2.2106640338897705,0.8118241429328918,0.8118241429328918,0.0,91.7112274169922,65.0,27393.54296875,-0.0,1781.5496826171875,1.0,283.1499938964844,286.2638244628906,293.341552734375,295.1556701660156,293.1499938964844,293.1499938964844,283.1499938964844,15778.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709575891494751,1.0,0.0,0.0,2.1074378490448,2.1074466705322266,2.963486736007326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.60302734375,0.0,311.4226379394531,1895.4371337890625,0.0,1687.1282958984375,0.5321009159088135,1.0,0.0,3.0,1.0,0.0
12392880,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322082519531,0.9321083426475524,0.3171424567699432,0.2855902016162872,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319641113281,0.995151162147522,0.387756884098053,0.3669142723083496,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.232177734375,0.9348606467247008,0.3193124532699585,0.2238203585147857,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2321472167969,0.9461840391159058,0.3297102451324463,0.3127482533454895,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2324523925781,0.8739215731620789,0.2642202377319336,1.1919426918029783,287.2318725585937,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2650146484375,287.2298583984375,1.0,0.5130159854888916,1.0,1.0,0.0,1.0,-2.858400344848633,2.858393907546997,6.575486622750759e-06,2.2106640338897705,0.8118241429328918,0.8118241429328918,0.0,91.7112274169922,65.0,27393.54296875,-0.0,1781.5496826171875,1.0,283.1499938964844,286.2638244628906,293.341552734375,295.1556701660156,293.1499938964844,293.1499938964844,283.1499938964844,15778.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709575891494751,1.0,0.0,0.0,2.1074378490448,2.1074466705322266,2.963486736007326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.60302734375,0.0,311.4226379394531,1895.4371337890625,0.0,1687.1282958984375,0.5321009159088135,1.0,0.0,3.0,1.0,0.0
12392940,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1693420410156,0.9649741053581238,0.3183037638664245,0.2864554822444916,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1690979003906,0.9990000128746032,0.3920940458774566,0.3417707681655884,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1693115234375,0.9664118885993958,0.3194749057292938,0.2237881422042846,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16925048828125,0.9765353798866272,0.3301737010478973,0.3129876554012298,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697082519531,0.900930643081665,0.2638801336288452,1.1894341707229614,287.1688842773437,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2692565917969,287.16558837890625,1.0,0.503577709197998,1.0,1.0,0.0,1.0,-2.8268420696258545,2.8268356323242188,6.43193698124378e-06,2.1866397857666016,0.8340851664543152,0.8340851664543152,0.0,84.29259490966797,85.0,27911.310546875,-0.0,1696.8037109375,1.0,283.1499938964844,286.20263671875,293.3746643066406,295.2245178222656,293.1499938964844,293.1499938964844,283.1499938964844,15781.7021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717836856842041,1.0,0.0,0.0,2.191728115081787,2.191737413406372,3.20528585007196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.296875,0.0,344.53302001953125,1895.4371337890625,0.0,1754.26025390625,0.5506192445755005,1.0,0.0,3.0,1.0,0.0
12393000,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1693420410156,0.9649741053581238,0.3183037638664245,0.2864554822444916,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1690979003906,0.9990000128746032,0.3920940458774566,0.3417707681655884,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1693115234375,0.9664118885993958,0.3194749057292938,0.2237881422042846,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16925048828125,0.9765353798866272,0.3301737010478973,0.3129876554012298,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697082519531,0.900930643081665,0.2638801336288452,1.1894341707229614,287.1688842773437,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2692565917969,287.16558837890625,1.0,0.503577709197998,1.0,1.0,0.0,1.0,-2.8268420696258545,2.8268356323242188,6.43193698124378e-06,2.1866397857666016,0.8340851664543152,0.8340851664543152,0.0,84.29259490966797,85.0,27911.310546875,-0.0,1696.8037109375,1.0,283.1499938964844,286.20263671875,293.3746643066406,295.2245178222656,293.1499938964844,293.1499938964844,283.1499938964844,15781.7021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717836856842041,1.0,0.0,0.0,2.191728115081787,2.191737413406372,3.20528585007196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.296875,0.0,344.53302001953125,1895.4371337890625,0.0,1754.26025390625,0.5506192445755005,1.0,0.0,3.0,1.0,0.0
12393060,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202087402344,0.966663420200348,0.3193967044353485,0.2874253392219543,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201171875,0.9990000128746032,0.3980543911457062,0.3411456942558288,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202087402344,0.9671300053596495,0.3196229338645935,0.2238771617412567,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12017822265625,0.9774704575538636,0.3306241929531097,0.3133932948112488,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.120361328125,0.9011191129684448,0.2635895609855652,1.1879819631576538,287.1199951171875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2818603515625,287.11871337890625,1.0,0.5042952299118042,1.0,1.0,0.0,1.0,-2.826049566268921,2.826043128967285,6.426711479434744e-06,2.185291051864624,0.8569805026054382,0.8569805026054382,0.0,84.11296081542969,105.0,28523.853515625,-0.0,1694.7684326171875,1.0,283.1499938964844,286.1523742675781,293.4057312011719,295.2880554199219,293.1499938964844,293.1499938964844,283.1499938964844,15807.1103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248268723487854,1.0,0.0,0.0,2.2743544578552246,2.2743639945983887,3.451513919117133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.0380859375,0.0,379.45257568359375,1895.4371337890625,0.0,1811.9173583984373,0.568927526473999,1.0,0.0,3.0,1.0,0.0
12393120,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202087402344,0.966663420200348,0.3193967044353485,0.2874253392219543,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201171875,0.9990000128746032,0.3980543911457062,0.3411456942558288,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202087402344,0.9671300053596495,0.3196229338645935,0.2238771617412567,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12017822265625,0.9774704575538636,0.3306241929531097,0.3133932948112488,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.120361328125,0.9011191129684448,0.2635895609855652,1.1879819631576538,287.1199951171875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2818603515625,287.11871337890625,1.0,0.5042952299118042,1.0,1.0,0.0,1.0,-2.826049566268921,2.826043128967285,6.426711479434744e-06,2.185291051864624,0.8569805026054382,0.8569805026054382,0.0,84.11296081542969,105.0,28523.853515625,-0.0,1694.7684326171875,1.0,283.1499938964844,286.1523742675781,293.4057312011719,295.2880554199219,293.1499938964844,293.1499938964844,283.1499938964844,15807.1103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248268723487854,1.0,0.0,0.0,2.2743544578552246,2.2743639945983887,3.451513919117133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.0380859375,0.0,379.45257568359375,1895.4371337890625,0.0,1811.9173583984373,0.568927526473999,1.0,0.0,3.0,1.0,0.0
12393180,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1030578613281,0.9518653750419616,0.320309579372406,0.2883435487747192,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.9990000128746032,0.4006916582584381,0.3576527535915375,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1030578613281,0.9515717029571532,0.3198041617870331,0.2240779846906662,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1030578613281,0.9631200432777404,0.3310399651527405,0.3138881027698517,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031188964844,0.886552095413208,0.2634152472019195,1.187713861465454,287.1029663085937,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2817687988281,287.1025695800781,1.0,0.5101495981216431,1.0,1.0,0.0,1.0,-2.847486734390259,2.847480297088623,6.524036962218816e-06,2.201622009277344,0.8762099146842957,0.8762099146842957,0.0,87.9925765991211,105.0,29111.79296875,-0.0,1746.329345703125,1.0,283.1499938964844,286.1274108886719,293.4352722167969,295.3488464355469,293.1499938964844,293.1499938964844,283.1499938964844,15829.5517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304269671440125,1.0,0.0,0.0,2.339385747909546,2.339395761489868,3.6517164403448987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.51708984375,0.0,408.6524353027344,1895.4371337890625,0.0,1858.6473388671875,0.5834099054336548,1.0,0.0,3.0,1.0,0.0
12393240,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1008605957031,0.9465287923812866,0.3205437362194061,0.2885911166667938,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007995605469,0.9990000128746032,0.4009698033332824,0.3634429275989532,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1008605957031,0.9460307955741882,0.3198591768741607,0.2241445481777191,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.100830078125,0.9579073190689088,0.3311523795127868,0.3140328526496887,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10089111328125,0.8817071318626404,0.2633754014968872,1.1877336502075195,287.1007995605469,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2799377441406,287.1005554199219,1.0,0.5121762156486511,1.0,1.0,0.0,1.0,-2.8550169467926025,2.855010271072388,6.558481800311711e-06,2.207396507263184,0.8811482191085815,0.8811482191085815,0.0,89.39163208007812,125.0,29268.509765625,-0.0,1764.790771484375,1.0,283.1499938964844,286.1226501464844,293.4432678222656,295.3653869628906,293.1499938964844,293.1499938964844,283.1499938964844,15836.2763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319167852401733,1.0,0.0,0.0,2.355473279953003,2.3554835319519043,3.702113815506891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.4375,0.0,416.118896484375,1895.4371337890625,0.0,1871.1573486328125,0.5870028138160706,1.0,0.0,3.0,1.0,0.0
12393300,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.9302473664283752,0.3211370706558227,0.2892462909221649,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985412597656,0.9990000128746032,0.400921106338501,0.3797197341918945,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.9292401671409608,0.3200130462646484,0.2243444770574569,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.9417380690574646,0.3314474523067474,0.3144378364086151,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985717773437,0.8677101135253906,0.2632763385772705,1.1879394054412842,287.0985412597656,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2718505859375,287.0986633300781,1.0,0.518118143081665,1.0,1.0,0.0,1.0,-2.876648426055908,2.8766419887542725,6.658167421846883e-06,2.224088191986084,0.8937531113624573,0.8937531113624573,0.0,93.73504638671876,125.0,29673.607421875,-0.0,1819.7269287109373,1.0,283.1499938964844,286.11297607421875,293.46392822265625,295.40875244140625,293.1499938964844,293.1499938964844,283.1499938964844,15854.9130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358580827713013,1.0,0.0,0.0,2.3953604698181152,2.3953707218170166,3.828556884855061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.96240234375,0.0,435.0540161132813,1895.4371337890625,0.0,1904.4056396484373,0.5959269404411316,1.0,0.0,3.0,1.0,0.0
12393360,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895690917969,0.8986260890960693,0.3216539025306701,0.2900528907775879,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.9733523726463318,0.4007205367088318,0.3801094591617584,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895690917969,0.8973583579063416,0.3201084733009338,0.224671870470047,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.908386766910553,0.3316832780838012,0.3150133192539215,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897216796875,0.8413206338882446,0.2631008625030517,1.1888699531555176,287.0893859863281,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2619934082031,287.088134765625,1.0,0.5239157676696777,1.0,1.0,0.0,1.0,-2.880018472671509,2.880011796951294,6.674778887827415e-06,2.2271406650543213,0.9065535068511964,0.9065535068511964,0.0,102.0835418701172,145.0,29988.830078125,-0.0,1866.2391357421875,1.0,283.1499938964844,286.0982360839844,293.4845275878906,295.4516906738281,293.1499938964844,293.1499938964844,283.1499938964844,15880.4833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400377988815308,1.0,0.0,0.0,2.43464994430542,2.4346604347229004,3.955181284709397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.9873046875,0.0,454.3253479003906,1895.4371337890625,0.0,1939.9024658203125,0.6077426075935364,1.0,0.0,3.0,1.0,0.0
12393420,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0426940917969,0.853251039981842,0.3224372863769531,0.2914866209030151,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.9194691777229308,0.4015703499317169,0.3812562525272369,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0426940917969,0.8514531254768372,0.3201321959495544,0.2252400666475296,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04266357421875,0.8614590167999268,0.3319985568523407,0.3160538375377655,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429077148437,0.7998781204223633,0.2625953555107116,1.1901298761367798,287.0424499511719,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2494201660156,287.0408630371094,1.0,0.5362123250961304,1.0,1.0,0.0,1.0,-2.8865675926208496,2.8865609169006348,6.705087798763998e-06,2.232168436050415,0.9323261380195618,0.9323261380195618,0.0,119.9063949584961,165.0,30753.28515625,-0.0,1964.471923828125,1.0,283.1499938964844,286.0446472167969,293.524169921875,295.5384826660156,293.1499938964844,293.1499938964844,283.1499938964844,16390.18359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488762736320496,1.0,0.0,0.0,2.543640613555908,2.543652057647705,4.317226967032184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.9873046875,0.0,513.1914672851562,1895.4371337890625,0.0,2015.7373046875,0.633358895778656,1.0,0.0,3.0,1.0,0.0
12393480,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0426940917969,0.853251039981842,0.3224372863769531,0.2914866209030151,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.9194691777229308,0.4015703499317169,0.3812562525272369,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0426940917969,0.8514531254768372,0.3201321959495544,0.2252400666475296,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04266357421875,0.8614590167999268,0.3319985568523407,0.3160538375377655,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429077148437,0.7998781204223633,0.2625953555107116,1.1901298761367798,287.0424499511719,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2494201660156,287.0408630371094,1.0,0.5362123250961304,1.0,1.0,0.0,1.0,-2.8865675926208496,2.8865609169006348,6.705087798763998e-06,2.232168436050415,0.9323261380195618,0.9323261380195618,0.0,119.9063949584961,165.0,30753.28515625,-0.0,1964.471923828125,1.0,283.1499938964844,286.0446472167969,293.524169921875,295.5384826660156,293.1499938964844,293.1499938964844,283.1499938964844,16390.18359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488762736320496,1.0,0.0,0.0,2.543640613555908,2.543652057647705,4.317226967032184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.9873046875,0.0,513.1914672851562,1895.4371337890625,0.0,2015.7373046875,0.633358895778656,1.0,0.0,3.0,1.0,0.0
12393540,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897766113281,0.8207820653915405,0.3229445219039917,0.2927002012729645,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.8806471824645996,0.4030681550502777,0.3833038806915283,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897766113281,0.8185611367225647,0.3199596703052521,0.2256986498832702,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.8279465436935425,0.3321229815483093,0.3169535994529724,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.7660824656486511,0.2619203329086303,1.1908003091812134,286.989501953125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2402648925781,286.9877319335937,1.0,0.5489862561225891,1.0,1.0,0.0,1.0,-2.8929266929626465,2.892920017242432,6.734609996783547e-06,2.237062454223633,0.9586377143859864,0.9586377143859864,0.0,138.89024353027344,153.0,31553.875,-0.0,2068.556640625,1.0,283.1499938964844,285.9849548339844,293.5614013671875,295.6241760253906,293.1499938964844,293.1499938964844,283.1499938964844,17128.84375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578811645507812,1.0,0.0,0.0,2.66505765914917,2.6650702953338623,4.73921716093173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89208984375,0.0,585.5279541015625,1895.4371337890625,0.0,2094.01416015625,0.6620848178863525,1.0,0.0,3.0,1.0,0.0
12393600,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897766113281,0.8207820653915405,0.3229445219039917,0.2927002012729645,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.8806471824645996,0.4030681550502777,0.3833038806915283,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897766113281,0.8185611367225647,0.3199596703052521,0.2256986498832702,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.8279465436935425,0.3321229815483093,0.3169535994529724,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.7660824656486511,0.2619203329086303,1.1908003091812134,286.989501953125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2402648925781,286.9877319335937,1.0,0.5489862561225891,1.0,1.0,0.0,1.0,-2.8929266929626465,2.892920017242432,6.734609996783547e-06,2.237062454223633,0.9586377143859864,0.9586377143859864,0.0,138.89024353027344,153.0,31553.875,-0.0,2068.556640625,1.0,283.1499938964844,285.9849548339844,293.5614013671875,295.6241760253906,293.1499938964844,293.1499938964844,283.1499938964844,17128.84375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578811645507812,1.0,0.0,0.0,2.66505765914917,2.6650702953338623,4.73921716093173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89208984375,0.0,585.5279541015625,1895.4371337890625,0.0,2094.01416015625,0.6620848178863525,1.0,0.0,3.0,1.0,0.0
12393660,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9321594238281,0.8116630911827087,0.3232730329036712,0.2932645082473755,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.8710424900054932,0.4047296047210693,0.3850917518138885,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9321594238281,0.8088458776473999,0.319661796092987,0.2256940007209777,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93212890625,0.818651556968689,0.3321143388748169,0.3172226250171661,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324645996094,0.7563111186027527,0.2611330449581146,1.1885719299316406,286.9318542480469,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.23223876953125,286.9298400878906,1.0,0.5522587299346924,1.0,1.0,0.0,1.0,-2.8934011459350586,2.893394470214844,6.736948762409156e-06,2.2374870777130127,0.9852853417396544,0.9852853417396544,0.0,145.32211303710938,141.0,32323.935546875,-0.0,2101.083740234375,1.0,283.1499938964844,285.9212341308594,293.5968322753906,295.7073059082031,293.1499938964844,293.1499938964844,283.1499938964844,18030.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667989730834961,1.0,0.0,0.0,2.7930808067321777,2.7930943965911865,5.205474735703319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.14794921875,0.0,669.5408325195312,1895.4371337890625,0.0,2172.46630859375,0.6924926042556763,1.0,0.0,3.0,1.0,0.0
12393720,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9321594238281,0.8116630911827087,0.3232730329036712,0.2932645082473755,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.8710424900054932,0.4047296047210693,0.3850917518138885,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9321594238281,0.8088458776473999,0.319661796092987,0.2256940007209777,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93212890625,0.818651556968689,0.3321143388748169,0.3172226250171661,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324645996094,0.7563111186027527,0.2611330449581146,1.1885719299316406,286.9318542480469,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.23223876953125,286.9298400878906,1.0,0.5522587299346924,1.0,1.0,0.0,1.0,-2.8934011459350586,2.893394470214844,6.736948762409156e-06,2.2374870777130127,0.9852853417396544,0.9852853417396544,0.0,145.32211303710938,141.0,32323.935546875,-0.0,2101.083740234375,1.0,283.1499938964844,285.9212341308594,293.5968322753906,295.7073059082031,293.1499938964844,293.1499938964844,283.1499938964844,18030.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667989730834961,1.0,0.0,0.0,2.7930808067321777,2.7930943965911865,5.205474735703319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.14794921875,0.0,669.5408325195312,1895.4371337890625,0.0,2172.46630859375,0.6924926042556763,1.0,0.0,3.0,1.0,0.0
