time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393780,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743896484375,0.813951313495636,0.323539525270462,0.293459415435791,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741760253906,0.8745973706245422,0.4064601957798004,0.386647880077362,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743896484375,0.8106845021247864,0.3193446099758148,0.2254319787025451,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743591308594,0.820645272731781,0.3320696651935577,0.3171285092830658,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.7574963569641113,0.2603314518928528,1.1847163438796997,286.8741149902344,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2253112792969,286.87237548828125,1.0,0.5506742596626282,1.0,1.0,0.0,1.0,-2.890445709228516,2.890439033508301,6.723159913235577e-06,2.2351865768432617,1.0,1.0,0.0,143.774658203125,129.0,33032.296875,-0.0,2088.473388671875,1.0,283.1499938964844,285.8583068847656,293.6297912597656,295.78448486328125,293.1499938964844,293.1499938964844,283.1499938964844,19214.375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751884460449219,1.0,0.0,0.0,2.9197030067443848,2.919717788696289,5.688145279236778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.75146484375,0.0,761.8724365234375,1895.4371337890625,0.0,2247.0498046875,0.7227855324745178,1.0,0.0,3.0,1.0,0.0
12393840,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743896484375,0.813951313495636,0.323539525270462,0.293459415435791,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741760253906,0.8745973706245422,0.4064601957798004,0.386647880077362,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743896484375,0.8106845021247864,0.3193446099758148,0.2254319787025451,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743591308594,0.820645272731781,0.3320696651935577,0.3171285092830658,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.7574963569641113,0.2603314518928528,1.1847163438796997,286.8741149902344,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2253112792969,286.87237548828125,1.0,0.5506742596626282,1.0,1.0,0.0,1.0,-2.890445709228516,2.890439033508301,6.723159913235577e-06,2.2351865768432617,1.0,1.0,0.0,143.774658203125,129.0,33032.296875,-0.0,2088.473388671875,1.0,283.1499938964844,285.8583068847656,293.6297912597656,295.78448486328125,293.1499938964844,293.1499938964844,283.1499938964844,19214.375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751884460449219,1.0,0.0,0.0,2.9197030067443848,2.919717788696289,5.688145279236778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.75146484375,0.0,761.8724365234375,1895.4371337890625,0.0,2247.0498046875,0.7227855324745178,1.0,0.0,3.0,1.0,0.0
12393900,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8466491699219,0.8176863193511963,0.323670744895935,0.2934847772121429,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.846435546875,0.8794118165969849,0.4073503017425537,0.3873794376850128,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8466491699219,0.8142415285110474,0.3192000687122345,0.2252557128667831,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8466186523437,0.8242213129997253,0.3320546150207519,0.3170137703418731,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.846923828125,0.7605916261672974,0.2599447071552276,1.1824986934661863,286.84637451171875,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2222900390625,286.8445739746094,1.0,0.5487241148948669,1.0,1.0,0.0,1.0,-2.888340711593628,2.888334035873413,6.713335551467026e-06,2.233543157577514,1.0,1.0,0.0,141.20260620117188,129.0,33379.21484375,-0.0,2072.266845703125,1.0,283.1499938964844,285.8277282714844,293.6454162597656,295.82098388671875,293.1499938964844,293.1499938964844,283.1499938964844,20074.7890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790336608886719,1.0,0.0,0.0,2.984348058700561,2.984363317489624,5.942815732851159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.60400390625,0.0,813.60791015625,1895.4371337890625,0.0,2281.46826171875,0.7358014583587646,1.0,0.0,3.0,1.0,0.0
12393960,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82794189453125,0.822735071182251,0.3238129317760467,0.2934805452823639,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277893066406,0.8858832120895386,0.4082642197608948,0.3880943059921264,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82794189453125,0.8191108703613281,0.3190765380859375,0.225064530968666,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279113769531,0.8291557431221008,0.3320557177066803,0.3168747723102569,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.7650606632232666,0.259577214717865,1.1801857948303225,286.8277587890625,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2196350097656,286.826416015625,1.0,0.5462445020675659,1.0,1.0,0.0,1.0,-2.8860182762146,2.8860116004943848,6.702498922095401e-06,2.231727123260498,1.0,1.0,0.0,137.80450439453125,117.0,33633.1015625,-0.0,2051.6552734375,1.0,283.1499938964844,285.806640625,293.6597900390625,295.8520202636719,293.1499938964844,293.1499938964844,283.1499938964844,20688.052734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825101017951965,1.0,0.0,0.0,3.0295894145965576,3.0296053886413574,6.124362812442996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.2587890625,0.0,851.1736450195312,1895.4371337890625,0.0,2312.7060546875,0.7496294379234314,1.0,0.0,3.0,1.0,0.0
12394020,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7898254394531,0.8364813327789307,0.3241257071495056,0.2934386730194092,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7896728515625,0.9034071564674376,0.4101581871509552,0.3895234763622284,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7898254394531,0.832396924495697,0.3188925981521606,0.2246785014867782,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.789794921875,0.8428842425346375,0.332110583782196,0.3165798485279083,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899780273437,0.7778992652893066,0.2589059472084045,1.175523042678833,286.7896728515625,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.21533203125,286.78857421875,1.0,0.5401883125305176,1.0,1.0,0.0,1.0,-2.88126277923584,2.881256103515625,6.680327715002932e-06,2.2280049324035645,1.0,1.0,0.0,129.2628936767578,105.0,34169.0234375,-0.0,2001.77099609375,1.0,283.1499938964844,285.7628173828125,293.68896484375,295.9139709472656,293.1499938964844,293.1499938964844,283.1499938964844,22064.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886379361152649,1.0,0.0,0.0,3.1287670135498047,3.128783941268921,6.531903409268125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.0185546875,0.0,937.5330810546876,1895.4371337890625,0.0,2368.03076171875,0.7738819718360901,1.0,0.0,3.0,1.0,0.0
12394080,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7898254394531,0.8364813327789307,0.3241257071495056,0.2934386730194092,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7896728515625,0.9034071564674376,0.4101581871509552,0.3895234763622284,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7898254394531,0.832396924495697,0.3188925981521606,0.2246785014867782,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.789794921875,0.8428842425346375,0.332110583782196,0.3165798485279083,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899780273437,0.7778992652893066,0.2589059472084045,1.175523042678833,286.7896728515625,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.21533203125,286.78857421875,1.0,0.5401883125305176,1.0,1.0,0.0,1.0,-2.88126277923584,2.881256103515625,6.680327715002932e-06,2.2280049324035645,1.0,1.0,0.0,129.2628936767578,105.0,34169.0234375,-0.0,2001.77099609375,1.0,283.1499938964844,285.7628173828125,293.68896484375,295.9139709472656,293.1499938964844,293.1499938964844,283.1499938964844,22064.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886379361152649,1.0,0.0,0.0,3.1287670135498047,3.128783941268921,6.531903409268125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.0185546875,0.0,937.5330810546876,1895.4371337890625,0.0,2368.03076171875,0.7738819718360901,1.0,0.0,3.0,1.0,0.0
12394140,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579040527344,0.8556385040283203,0.3244675993919372,0.2933705449104309,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577819824219,0.9292833805084229,0.4121319651603699,0.3909721672534942,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579040527344,0.8508956432342529,0.3187811374664306,0.2243025302886963,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75787353515625,0.8622855544090271,0.3322349488735199,0.3162929117679596,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580261230469,0.7960216999053955,0.2583207190036773,1.170969843864441,286.7577819824219,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.212158203125,286.7569274902344,1.0,0.5331985950469971,1.0,1.0,0.0,1.0,-2.876652240753174,2.876645565032959,6.658859092567582e-06,2.2243921756744385,1.0,1.0,0.0,119.24493408203124,93.0,34658.8984375,-0.0,1945.042236328125,1.0,283.1499938964844,285.7248840332031,293.7188720703125,295.9734802246094,293.1499938964844,293.1499938964844,283.1499938964844,23367.83203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938312888145447,1.0,0.0,0.0,3.219831705093384,3.2198495864868164,6.917667292327678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.42919921875,0.0,1021.8016357421876,1895.4371337890625,0.0,2415.165771484375,0.796176016330719,1.0,0.0,3.0,1.0,0.0
12394200,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579040527344,0.8556385040283203,0.3244675993919372,0.2933705449104309,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577819824219,0.9292833805084229,0.4121319651603699,0.3909721672534942,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579040527344,0.8508956432342529,0.3187811374664306,0.2243025302886963,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75787353515625,0.8622855544090271,0.3322349488735199,0.3162929117679596,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580261230469,0.7960216999053955,0.2583207190036773,1.170969843864441,286.7577819824219,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.212158203125,286.7569274902344,1.0,0.5331985950469971,1.0,1.0,0.0,1.0,-2.876652240753174,2.876645565032959,6.658859092567582e-06,2.2243921756744385,1.0,1.0,0.0,119.24493408203124,93.0,34658.8984375,-0.0,1945.042236328125,1.0,283.1499938964844,285.7248840332031,293.7188720703125,295.9734802246094,293.1499938964844,293.1499938964844,283.1499938964844,23367.83203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938312888145447,1.0,0.0,0.0,3.219831705093384,3.2198495864868164,6.917667292327678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.42919921875,0.0,1021.8016357421876,1895.4371337890625,0.0,2415.165771484375,0.796176016330719,1.0,0.0,3.0,1.0,0.0
12394260,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308044433594,0.8819517493247986,0.3248229026794433,0.2932858467102051,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.730712890625,0.962561309337616,0.4141709804534912,0.3924518525600433,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308044433594,0.8764442205429077,0.3187316954135895,0.2239461839199066,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308044433594,0.8889160752296448,0.3324194252490997,0.3160313069820404,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308959960937,0.8193859457969666,0.2578126788139343,1.1666139364242554,286.730712890625,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2098388671875,286.73004150390625,1.0,0.5256686210632324,1.0,1.0,0.0,1.0,-2.872350215911865,2.8723435401916504,6.638852482865332e-06,2.221018552780152,1.0,1.0,0.0,108.3893814086914,81.0,35114.9375,-0.0,1884.8853759765625,1.0,283.1499938964844,285.69140625,293.74969482421875,296.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,24616.525390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983749508857727,1.0,0.0,0.0,3.3047404289245605,3.3047592639923096,7.287322887350456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.24560546875,0.0,1104.7886962890625,1895.4371337890625,0.0,2456.57666015625,0.8169813752174377,1.0,0.0,3.0,1.0,0.0
12394320,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308044433594,0.8819517493247986,0.3248229026794433,0.2932858467102051,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.730712890625,0.962561309337616,0.4141709804534912,0.3924518525600433,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308044433594,0.8764442205429077,0.3187316954135895,0.2239461839199066,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308044433594,0.8889160752296448,0.3324194252490997,0.3160313069820404,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308959960937,0.8193859457969666,0.2578126788139343,1.1666139364242554,286.730712890625,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2098388671875,286.73004150390625,1.0,0.5256686210632324,1.0,1.0,0.0,1.0,-2.872350215911865,2.8723435401916504,6.638852482865332e-06,2.221018552780152,1.0,1.0,0.0,108.3893814086914,81.0,35114.9375,-0.0,1884.8853759765625,1.0,283.1499938964844,285.69140625,293.74969482421875,296.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,24616.525390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983749508857727,1.0,0.0,0.0,3.3047404289245605,3.3047592639923096,7.287322887350456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.24560546875,0.0,1104.7886962890625,1895.4371337890625,0.0,2456.57666015625,0.8169813752174377,1.0,0.0,3.0,1.0,0.0
12394380,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7090148925781,0.9135477542877196,0.3251341879367828,0.2931986153125763,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089538574219,0.9932344555854796,0.4160073697566986,0.3937810659408569,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7090148925781,0.907002329826355,0.3187316060066223,0.22365303337574,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7090148925781,0.9215198159217834,0.3326221108436584,0.3158259987831116,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091064453125,0.8448700308799744,0.257419615983963,1.162960171699524,286.7089233398437,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.20831298828125,286.70831298828125,1.0,0.5187744498252869,1.0,1.0,0.0,1.0,-2.868851900100708,2.8688454627990723,6.622601631534053e-06,2.218273401260376,1.0,1.0,0.0,98.43836975097656,81.0,35503.96484375,-0.0,1830.6019287109373,1.0,283.1499938964844,285.6637268066406,293.7774353027344,296.0830383300781,293.1499938964844,293.1499938964844,283.1499938964844,25719.986328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020154237747192,1.0,0.0,0.0,3.377997636795044,3.3780171871185303,7.613984394083673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.3359375,0.0,1179.900146484375,1895.4371337890625,0.0,2489.865966796875,0.8319889307022095,1.0,0.0,3.0,1.0,0.0
12394440,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073059082031,0.9188475012779236,0.3251770436763763,0.2931872308254242,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7072448730469,0.997118890285492,0.4162677228450775,0.3939675092697143,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70733642578125,0.9120283722877502,0.3187349140644073,0.223615750670433,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073059082031,0.926951229572296,0.3326526880264282,0.3158014118671417,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073974609375,0.8488701581954956,0.2573696374893188,1.162482500076294,286.7072448730469,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2081604003906,286.7066650390625,1.0,0.5178083777427673,1.0,1.0,0.0,1.0,-2.8681206703186035,2.8681139945983887,6.61926060274709e-06,2.217723608016968,1.0,1.0,0.0,97.10045623779295,69.0,35543.56640625,-0.0,1823.087646484375,1.0,283.1499938964844,285.6612854003906,293.78106689453125,296.0893249511719,293.1499938964844,293.1499938964844,283.1499938964844,25825.81640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024706244468689,1.0,0.0,0.0,3.384940385818481,3.384960174560547,7.645314212822996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.74609375,0.0,1187.190185546875,1895.4371337890625,0.0,2494.035400390625,0.8366474509239197,1.0,0.0,3.0,1.0,0.0
12394500,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883239746094,0.9332790970802308,0.3253030478954315,0.2932082116603851,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881103515625,0.9990000128746032,0.4177559614181518,0.3831349611282348,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883544921875,0.926016092300415,0.3187090158462524,0.2235197126865387,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.68829345703125,0.9413867592811584,0.3327411711215973,0.3157787621021271,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885986328125,0.8596057295799255,0.2571276426315307,1.1608798503875732,286.6880798339844,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.20855712890625,286.6861267089844,1.0,0.5131213665008545,1.0,1.0,0.0,1.0,-2.8530330657958984,2.853026390075684,6.550788839376764e-06,2.206501007080078,1.0,1.0,0.0,93.27847290039062,69.0,35691.89453125,-0.0,1780.79443359375,1.0,283.1499938964844,285.63922119140625,293.7967834472656,296.117431640625,293.1499938964844,293.1499938964844,283.1499938964844,26542.548828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043752312660217,1.0,0.0,0.0,3.431589126586914,3.4316093921661377,7.857490800233791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.0419921875,0.0,1236.9530029296875,1895.4371337890625,0.0,2511.494140625,0.8452909588813782,1.0,0.0,3.0,1.0,0.0
12394560,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681823730469,0.9476298689842224,0.325369119644165,0.2931781709194183,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66802978515625,0.9990000128746032,0.4204446077346802,0.3680716753005981,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.668212890625,0.94032084941864,0.3186456263065338,0.2233991622924804,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681823730469,0.9554262161254884,0.3327946364879608,0.3157247006893158,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66845703125,0.870731770992279,0.256867915391922,1.159182071685791,286.66796875,284.95001220703125,294.6984558105469,290.79376220703125,294.6969299316406,297.21441650390625,286.6661376953125,1.0,0.5078254342079163,1.0,1.0,0.0,1.0,-2.8329973220825195,2.832990884780884,6.45892032480333e-06,2.1909220218658447,1.0,1.0,0.0,89.49224090576172,72.0,35724.06640625,-0.0,1731.273193359375,1.0,283.1499938964844,285.61981201171875,293.81005859375,296.13604736328125,293.1499938964844,293.1499938964844,283.1499938964844,27001.48828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058418035507202,1.0,0.0,0.0,3.4611294269561768,3.4611499309539795,7.993352824087196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.1142578125,0.0,1269.173095703125,1895.4371337890625,0.0,2524.9541015625,0.855343222618103,1.0,0.0,3.0,1.0,0.0
12394620,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.9651036262512208,0.325442373752594,0.29312863945961,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.9990000128746032,0.427543431520462,0.3495935201644897,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9580562114715576,0.318507969379425,0.2232032418251037,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.9722427129745485,0.3328961133956909,0.3156831860542297,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.8853541612625122,0.2564068138599396,1.1563701629638672,286.6303100585937,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.2348022460937,286.6291809082031,1.0,0.5016262531280518,1.0,1.0,0.0,1.0,-2.807041645050049,2.807035207748413,6.340337222354719e-06,2.1704955101013184,1.0,1.0,0.0,84.9573974609375,92.0,35928.56640625,-0.0,1670.1610107421875,1.0,283.1499938964844,285.581298828125,293.83575439453125,296.1724548339844,293.1499938964844,293.1499938964844,283.1499938964844,28163.08203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076973557472229,1.0,0.0,0.0,3.5347936153411865,3.5348153114318848,8.337223675880523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.10009765625,0.0,1351.947021484375,1895.4371337890625,0.0,2542.004638671875,0.8734235763549805,1.0,0.0,3.0,1.0,0.0
12394680,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.9651036262512208,0.325442373752594,0.29312863945961,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.9990000128746032,0.427543431520462,0.3495935201644897,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9580562114715576,0.318507969379425,0.2232032418251037,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.9722427129745485,0.3328961133956909,0.3156831860542297,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.8853541612625122,0.2564068138599396,1.1563701629638672,286.6303100585937,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.2348022460937,286.6291809082031,1.0,0.5016262531280518,1.0,1.0,0.0,1.0,-2.807041645050049,2.807035207748413,6.340337222354719e-06,2.1704955101013184,1.0,1.0,0.0,84.9573974609375,92.0,35928.56640625,-0.0,1670.1610107421875,1.0,283.1499938964844,285.581298828125,293.83575439453125,296.1724548339844,293.1499938964844,293.1499938964844,283.1499938964844,28163.08203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076973557472229,1.0,0.0,0.0,3.5347936153411865,3.5348153114318848,8.337223675880523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.10009765625,0.0,1351.947021484375,1895.4371337890625,0.0,2542.004638671875,0.8734235763549805,1.0,0.0,3.0,1.0,0.0
12394740,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168518066406,0.9582658410072328,0.3255575299263,0.2932642698287964,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61688232421875,0.9990000128746032,0.4336334764957428,0.3570330142974853,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168518066406,0.9507845640182496,0.3184553384780884,0.2231852412223816,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168518066406,0.965760052204132,0.3330830633640289,0.3158847689628601,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168212890625,0.8786684274673462,0.2560819089412689,1.155009627342224,286.61688232421875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.25067138671875,286.6172790527344,1.0,0.5044986009597778,1.0,1.0,0.0,1.0,-2.8146889209747314,2.814682483673096,6.373760243150173e-06,2.1758744716644287,1.0,1.0,0.0,86.62248229980469,112.0,36370.99609375,-0.0,1689.6634521484375,1.0,283.1499938964844,285.5609130859375,293.8675537109375,296.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,29309.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093915581703186,1.0,0.0,0.0,3.606036901473999,3.6060593128204346,8.676681204633496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.47802734375,0.0,1435.350830078125,1895.4371337890625,0.0,2557.59130859375,0.8909165263175964,1.0,0.0,3.0,1.0,0.0
12394800,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168518066406,0.9582658410072328,0.3255575299263,0.2932642698287964,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61688232421875,0.9990000128746032,0.4336334764957428,0.3570330142974853,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168518066406,0.9507845640182496,0.3184553384780884,0.2231852412223816,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168518066406,0.965760052204132,0.3330830633640289,0.3158847689628601,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168212890625,0.8786684274673462,0.2560819089412689,1.155009627342224,286.61688232421875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.25067138671875,286.6172790527344,1.0,0.5044986009597778,1.0,1.0,0.0,1.0,-2.8146889209747314,2.814682483673096,6.373760243150173e-06,2.1758744716644287,1.0,1.0,0.0,86.62248229980469,112.0,36370.99609375,-0.0,1689.6634521484375,1.0,283.1499938964844,285.5609130859375,293.8675537109375,296.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,29309.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093915581703186,1.0,0.0,0.0,3.606036901473999,3.6060593128204346,8.676681204633496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.47802734375,0.0,1435.350830078125,1895.4371337890625,0.0,2557.59130859375,0.8909165263175964,1.0,0.0,3.0,1.0,0.0
12394860,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263427734375,0.932903528213501,0.3257622122764587,0.2936250865459442,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62646484375,0.9990000128746032,0.435817003250122,0.3840776979923248,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263427734375,0.9248856902122498,0.3185301721096039,0.2233682572841644,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263732910156,0.941156268119812,0.3333892226219177,0.3163524866104126,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62615966796875,0.857440710067749,0.2558337152004242,1.1548346281051636,286.6264953613281,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2460327148437,286.6278381347656,1.0,0.5138183832168579,1.0,1.0,0.0,1.0,-2.848176956176758,2.848170280456543,6.525827757286606e-06,2.2015368938446045,1.0,1.0,0.0,93.22876739501952,132.0,37020.6328125,-0.0,1772.831298828125,1.0,283.1499938964844,285.5567321777344,293.9071044921875,296.2966003417969,293.1499938964844,293.1499938964844,283.1499938964844,30446.73828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126583695411682,1.0,0.0,0.0,3.675313234329224,3.675336599349976,9.013262456392112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.48974609375,0.0,1519.6749267578125,1895.4371337890625,0.0,2587.695068359375,0.9079307913780212,1.0,0.0,3.0,1.0,0.0
12394920,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263427734375,0.932903528213501,0.3257622122764587,0.2936250865459442,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62646484375,0.9990000128746032,0.435817003250122,0.3840776979923248,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263427734375,0.9248856902122498,0.3185301721096039,0.2233682572841644,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263732910156,0.941156268119812,0.3333892226219177,0.3163524866104126,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62615966796875,0.857440710067749,0.2558337152004242,1.1548346281051636,286.6264953613281,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.2460327148437,286.6278381347656,1.0,0.5138183832168579,1.0,1.0,0.0,1.0,-2.848176956176758,2.848170280456543,6.525827757286606e-06,2.2015368938446045,1.0,1.0,0.0,93.22876739501952,132.0,37020.6328125,-0.0,1772.831298828125,1.0,283.1499938964844,285.5567321777344,293.9071044921875,296.2966003417969,293.1499938964844,293.1499938964844,283.1499938964844,30446.73828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126583695411682,1.0,0.0,0.0,3.675313234329224,3.675336599349976,9.013262456392112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.48974609375,0.0,1519.6749267578125,1895.4371337890625,0.0,2587.695068359375,0.9079307913780212,1.0,0.0,3.0,1.0,0.0
12394980,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479797363281,0.8920204639434814,0.3259884119033813,0.2942555844783783,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6481018066406,0.986436128616333,0.4340308308601379,0.4120899736881256,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479797363281,0.8852001428604126,0.3186852037906647,0.2237956225872039,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479797363281,0.8991594314575195,0.3337626457214355,0.3171395361423492,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6478576660156,0.8246537446975708,0.255549669265747,1.1557625532150269,286.6480712890625,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.22125244140625,286.6484680175781,1.0,0.5271056890487671,1.0,1.0,0.0,1.0,-2.885876417160034,2.88586974143982,6.701722668367438e-06,2.231565237045288,1.0,1.0,0.0,105.80040740966795,152.0,37728.4453125,-0.0,1893.4864501953125,1.0,283.1499938964844,285.55987548828125,293.94903564453125,296.382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31575.130859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178387880325317,1.0,0.0,0.0,3.7427995204925537,3.742823600769043,9.347305081064404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.93115234375,0.0,1604.934814453125,1895.4371337890625,0.0,2635.558837890625,0.9245085120201112,1.0,0.0,3.0,1.0,0.0
12395040,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479797363281,0.8920204639434814,0.3259884119033813,0.2942555844783783,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6481018066406,0.986436128616333,0.4340308308601379,0.4120899736881256,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479797363281,0.8852001428604126,0.3186852037906647,0.2237956225872039,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479797363281,0.8991594314575195,0.3337626457214355,0.3171395361423492,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6478576660156,0.8246537446975708,0.255549669265747,1.1557625532150269,286.6480712890625,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.22125244140625,286.6484680175781,1.0,0.5271056890487671,1.0,1.0,0.0,1.0,-2.885876417160034,2.88586974143982,6.701722668367438e-06,2.231565237045288,1.0,1.0,0.0,105.80040740966795,152.0,37728.4453125,-0.0,1893.4864501953125,1.0,283.1499938964844,285.55987548828125,293.94903564453125,296.382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31575.130859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178387880325317,1.0,0.0,0.0,3.7427995204925537,3.742823600769043,9.347305081064404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.93115234375,0.0,1604.934814453125,1895.4371337890625,0.0,2635.558837890625,0.9245085120201112,1.0,0.0,3.0,1.0,0.0
12395100,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415100097656,0.8661162853240967,0.3259720504283905,0.29465451836586,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6414794921875,0.9589784741401672,0.4335049390792846,0.4115830361843109,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415100097656,0.859715461730957,0.3186872005462646,0.2241028994321823,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415100097656,0.872964084148407,0.3338735401630401,0.3176569938659668,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6415405273437,0.8015599250793457,0.2553058266639709,1.1566510200500488,286.6414794921875,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.2103881835937,286.6413269042969,1.0,0.5335726141929626,1.0,1.0,0.0,1.0,-2.88714861869812,2.8871419429779053,6.706834483338753e-06,2.232194185256958,1.0,1.0,0.0,115.58038330078124,152.0,37956.68359375,-0.0,1944.1212158203125,1.0,283.1499938964844,285.5485534667969,293.9674987792969,296.4193725585937,293.1499938964844,293.1499938964844,283.1499938964844,32270.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207091093063354,1.0,0.0,0.0,3.783792495727539,3.7838172912597656,9.553178870191914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.4462890625,0.0,1658.2489013671875,1895.4371337890625,0.0,2662.139892578125,0.9317735433578492,1.0,0.0,3.0,1.0,0.0
12395160,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.8455531597137451,0.3258937895298004,0.2949748337268829,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.9327672123908995,0.433595061302185,0.4117717146873474,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.8396163582801819,0.3186618983745575,0.2243775278329849,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.8520659804344177,0.3339580595493316,0.3181319832801819,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.781443178653717,0.2550381422042846,1.1573258638381958,286.6408996582031,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.2037048339844,286.6410217285156,1.0,0.5400884747505188,1.0,1.0,0.0,1.0,-2.8894717693328857,2.889465093612671,6.717603810102446e-06,2.2339775562286377,1.0,1.0,0.0,125.38741302490234,155.0,38140.79296875,-0.0,1996.236083984375,1.0,283.1499938964844,285.5439453125,293.9823913574219,296.4477233886719,293.1499938964844,293.1499938964844,283.1499938964844,32696.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231820464134216,1.0,0.0,0.0,3.8086678981781006,3.808692932128906,9.679200729806323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.12939453125,0.0,1691.1693115234375,1895.4371337890625,0.0,2685.073974609375,0.9406914114952089,1.0,0.0,3.0,1.0,0.0
12395220,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.8240475058555603,0.3256339430809021,0.2952438592910766,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.9047823548316956,0.4346804618835449,0.4130344092845917,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.8184572458267212,0.3185704052448272,0.2246901988983154,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.8304600715637207,0.3340820670127868,0.3187598586082458,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.7598803043365479,0.2544757723808288,1.1572078466415403,286.63482666015625,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1961975097656,286.6349182128906,1.0,0.5480533838272095,1.0,1.0,0.0,1.0,-2.8923041820526123,2.892297506332397,6.73085651214933e-06,2.236201286315918,1.0,1.0,0.0,138.17086791992188,143.0,38548.2421875,-0.0,2063.963134765625,1.0,283.1499938964844,285.5291442871094,294.0110778808594,296.501953125,293.1499938964844,293.1499938964844,283.04998779296875,33815.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272364735603333,1.0,0.0,0.0,3.873305320739746,3.873331069946289,1.001052282845194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.0341796875,0.0,1778.742431640625,1895.4371337890625,0.0,2722.7353515625,0.9555724859237672,1.0,0.0,3.0,1.0,0.0
12395280,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.8240475058555603,0.3256339430809021,0.2952438592910766,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.9047823548316956,0.4346804618835449,0.4130344092845917,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.8184572458267212,0.3185704052448272,0.2246901988983154,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.8304600715637207,0.3340820670127868,0.3187598586082458,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.7598803043365479,0.2544757723808288,1.1572078466415403,286.63482666015625,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1961975097656,286.6349182128906,1.0,0.5480533838272095,1.0,1.0,0.0,1.0,-2.8923041820526123,2.892297506332397,6.73085651214933e-06,2.236201286315918,1.0,1.0,0.0,138.17086791992188,143.0,38548.2421875,-0.0,2063.963134765625,1.0,283.1499938964844,285.5291442871094,294.0110778808594,296.501953125,293.1499938964844,293.1499938964844,283.04998779296875,33815.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272364735603333,1.0,0.0,0.0,3.873305320739746,3.873331069946289,1.001052282845194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.0341796875,0.0,1778.742431640625,1895.4371337890625,0.0,2722.7353515625,0.9555724859237672,1.0,0.0,3.0,1.0,0.0
12395340,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5689392089844,0.8199084997177124,0.3250599205493927,0.2949119210243225,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5688781738281,0.9011374711990356,0.4360588788986206,0.4144147038459778,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5689697265625,0.8144714832305908,0.3182752132415771,0.2246049046516418,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5689392089844,0.8266730904579163,0.3340102136135101,0.3188517987728119,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56903076171875,0.7556424140930176,0.2537841796875,1.1547845602035522,286.5688781738281,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1903076171875,286.56842041015625,1.0,0.5488660335540771,1.0,1.0,0.0,1.0,-2.890666246414185,2.89065933227539,6.723399110342143e-06,2.235008001327514,1.0,1.0,0.0,140.6297607421875,131.0,39334.80859375,-0.0,2073.34033203125,1.0,283.0521240234375,285.4476928710937,294.0576171875,296.6069030761719,293.1499938964844,293.1499938964844,282.75,34753.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348988890647888,1.0,0.0,0.0,3.926631450653076,3.926658153533936,1.0288061957908212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.12109375,0.0,1853.22607421875,1895.4371337890625,0.0,2794.094970703125,0.9665901064872742,1.0,0.0,3.0,1.0,0.0
12395400,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5689392089844,0.8199084997177124,0.3250599205493927,0.2949119210243225,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5688781738281,0.9011374711990356,0.4360588788986206,0.4144147038459778,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5689697265625,0.8144714832305908,0.3182752132415771,0.2246049046516418,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5689392089844,0.8266730904579163,0.3340102136135101,0.3188517987728119,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56903076171875,0.7556424140930176,0.2537841796875,1.1547845602035522,286.5688781738281,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1903076171875,286.56842041015625,1.0,0.5488660335540771,1.0,1.0,0.0,1.0,-2.890666246414185,2.89065933227539,6.723399110342143e-06,2.235008001327514,1.0,1.0,0.0,140.6297607421875,131.0,39334.80859375,-0.0,2073.34033203125,1.0,283.0521240234375,285.4476928710937,294.0576171875,296.6069030761719,293.1499938964844,293.1499938964844,282.75,34753.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348988890647888,1.0,0.0,0.0,3.926631450653076,3.926658153533936,1.0288061957908212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.12109375,0.0,1853.22607421875,1895.4371337890625,0.0,2794.094970703125,0.9665901064872742,1.0,0.0,3.0,1.0,0.0
12395460,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3806457519531,0.8234739899635315,0.3236744999885559,0.2937796711921692,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38043212890625,0.907410740852356,0.4369038641452789,0.4152639806270599,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38067626953125,0.8183878064155579,0.3173631429672241,0.2240161448717117,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3806457519531,0.8307870030403137,0.3333622515201568,0.3182919919490814,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38092041015625,0.7589585185050964,0.2526516914367676,1.1497904062271118,286.3804626464844,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.17974853515625,286.379150390625,1.0,0.5456146597862244,1.0,1.0,0.0,1.0,-2.8829503059387207,2.882943630218506,6.687742825306486e-06,2.2291259765625,1.0,1.0,0.0,137.36868286132812,119.0,40898.734375,-0.0,2044.3995361328125,1.0,282.75604248046875,285.2303466796875,294.1227111816406,296.7919006347656,293.1499938964844,293.1499938964844,282.45001220703125,35255.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508962392807007,1.0,0.0,0.0,3.954904317855835,3.9549312591552734,1.0436748425490805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.7724609375,0.0,1893.546142578125,1895.4371337890625,0.0,2943.66552734375,0.9733169078826904,1.0,0.0,3.0,1.0,0.0
12395520,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3806457519531,0.8234739899635315,0.3236744999885559,0.2937796711921692,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38043212890625,0.907410740852356,0.4369038641452789,0.4152639806270599,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38067626953125,0.8183878064155579,0.3173631429672241,0.2240161448717117,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3806457519531,0.8307870030403137,0.3333622515201568,0.3182919919490814,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38092041015625,0.7589585185050964,0.2526516914367676,1.1497904062271118,286.3804626464844,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.17974853515625,286.379150390625,1.0,0.5456146597862244,1.0,1.0,0.0,1.0,-2.8829503059387207,2.882943630218506,6.687742825306486e-06,2.2291259765625,1.0,1.0,0.0,137.36868286132812,119.0,40898.734375,-0.0,2044.3995361328125,1.0,282.75604248046875,285.2303466796875,294.1227111816406,296.7919006347656,293.1499938964844,293.1499938964844,282.45001220703125,35255.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508962392807007,1.0,0.0,0.0,3.954904317855835,3.9549312591552734,1.0436748425490805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.7724609375,0.0,1893.546142578125,1895.4371337890625,0.0,2943.66552734375,0.9733169078826904,1.0,0.0,3.0,1.0,0.0
12395580,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.8308167457580566,0.3217186629772186,0.2919509708881378,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866760253906,0.9195136427879332,0.4371901154518127,0.4154325127601623,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.8261244893074036,0.3159712255001068,0.2229704558849334,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.838909924030304,0.3322407603263855,0.3171292841434479,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.187255859375,0.7661333084106445,0.2511497437953949,1.142484188079834,286.18670654296875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.16607666015625,286.18511962890625,1.0,0.5399357676506042,1.0,1.0,0.0,1.0,-2.869524002075196,2.8695173263549805,6.625694823014783e-06,2.2187888622283936,1.0,1.0,0.0,131.3280487060547,119.0,42369.1875,0.0,1992.60107421875,1.0,282.45703125,285.010009765625,294.15771484375,296.9266967773437,293.1499938964844,293.1499938964844,282.45001220703125,35547.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657259345054626,1.0,0.0,0.0,3.971235036849976,3.971262216567993,1.0523118589844671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.91796875,0.0,1917.0999755859373,1895.4371337890625,0.0,3082.7158203125,0.9772015810012816,1.0,0.0,3.0,1.0,0.0
12395640,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8311977386474609,0.3216391503810882,0.2918634712696075,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852722167969,0.9201412200927734,0.4372034668922424,0.4154287576675415,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8265209794044495,0.3159137368202209,0.2229191809892654,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.8393293023109436,0.3321936428546905,0.3170705139636993,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.185791015625,0.7665092349052429,0.2510859966278076,1.1421366930007937,286.185302734375,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.1655578613281,286.1839599609375,1.0,0.5396581292152405,1.0,1.0,0.0,1.0,-2.8688642978668213,2.8688576221466064,6.622645287279738e-06,2.2182774543762207,1.0,1.0,0.0,131.03114318847656,107.0,42376.078125,0.0,1990.0673828125,1.0,282.4559936523437,285.0086364746094,294.1561279296875,296.9232177734375,293.1499938964844,293.1499938964844,282.1499938964844,35556.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659096956253052,1.0,0.0,0.0,3.971754789352417,3.9717819690704346,1.0525872085054289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.64111328125,0.0,1917.8526611328125,1895.4371337890625,0.0,3084.439697265625,0.977325201034546,1.0,0.0,3.0,1.0,0.0
