time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395700,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.8366618752479553,0.320501834154129,0.2907761335372925,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.9289976358413696,0.4372369945049286,0.4153826832771301,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.8321528434753418,0.3150830268859863,0.2222769111394882,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.8453004956245422,0.3314988017082214,0.3163279891014099,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.7718971371650696,0.2502063810825348,1.137732744216919,286.0372009277344,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.15826416015625,286.0283203125,1.0,0.5359857678413391,1.0,1.0,0.0,1.0,-2.860545873641968,2.860539436340332,6.58431054034736e-06,2.2118518352508545,1.0,1.0,0.0,127.02560424804688,107.0,43628.95703125,0.0,1956.9366455078125,1.0,282.1935119628906,284.8317565917969,294.1945495605469,297.08544921875,293.1499938964844,293.1499938964844,282.1499938964844,35657.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749508857727051,1.0,0.0,0.0,3.9774153232574463,3.977442741394043,1.0555897915764945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.44775390625,0.0,1926.064697265625,1895.4371337890625,0.0,3169.246337890625,0.978671669960022,1.0,0.0,3.0,1.0,0.0
12395760,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.8428771495819092,0.3192649781703949,0.2895253598690033,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.9388774037361144,0.4371726512908935,0.4151739776134491,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.8385351300239563,0.3141664564609527,0.221529945731163,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8521214127540588,0.330716460943222,0.3154476881027221,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.7780532240867615,0.2492504566907882,1.1327837705612185,285.98779296875,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.150390625,285.9864501953125,1.0,0.5319347977638245,1.0,1.0,0.0,1.0,-2.850888967514038,2.8508825302124023,6.539944024552824e-06,2.2043910026550293,1.0,1.0,0.0,122.7241668701172,95.0,43782.03515625,0.0,1920.39892578125,1.0,282.1555480957031,284.7860107421875,294.1830444335937,297.0373229980469,293.1499938964844,293.1499938964844,281.8500061035156,35736.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786924481391907,1.0,0.0,0.0,3.981778144836426,3.9818055629730233,1.0579068430160987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.35400390625,0.0,1932.40966796875,1895.4371337890625,0.0,3204.325439453125,0.9797093272209167,1.0,0.0,3.0,1.0,0.0
12395820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78924560546875,0.8590793013572693,0.3166705369949341,0.2869225144386291,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.962095320224762,0.4369001090526581,0.4146272540092468,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8550198674201965,0.312225341796875,0.2199561595916748,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.8697328567504883,0.3290282189846039,0.3135601282119751,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.7938473224639893,0.2472320944070816,1.1223089694976809,285.7890319824219,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1351013183594,285.78759765625,1.0,0.5230296850204468,1.0,1.0,0.0,1.0,-2.830355405807495,2.83034896850586,6.446058705478208e-06,2.188506364822388,1.0,1.0,0.0,113.19896697998048,83.0,45128.3828125,0.0,1841.6580810546875,1.0,281.8558349609375,284.56317138671875,294.2113952636719,297.14813232421875,293.1499938964844,293.1499938964844,281.54998779296875,35843.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897631764411926,1.0,0.0,0.0,3.987739324569702,3.987766742706299,1.0610766594254528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.87890625,0.0,1941.1015625,1895.4371337890625,0.0,3307.99267578125,0.981127142906189,1.0,0.0,3.0,1.0,0.0
12395880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78924560546875,0.8590793013572693,0.3166705369949341,0.2869225144386291,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.962095320224762,0.4369001090526581,0.4146272540092468,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8550198674201965,0.312225341796875,0.2199561595916748,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.8697328567504883,0.3290282189846039,0.3135601282119751,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.7938473224639893,0.2472320944070816,1.1223089694976809,285.7890319824219,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1351013183594,285.78759765625,1.0,0.5230296850204468,1.0,1.0,0.0,1.0,-2.830355405807495,2.83034896850586,6.446058705478208e-06,2.188506364822388,1.0,1.0,0.0,113.19896697998048,83.0,45128.3828125,0.0,1841.6580810546875,1.0,281.8558349609375,284.56317138671875,294.2113952636719,297.14813232421875,293.1499938964844,293.1499938964844,281.54998779296875,35843.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897631764411926,1.0,0.0,0.0,3.987739324569702,3.987766742706299,1.0610766594254528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.87890625,0.0,1941.1015625,1895.4371337890625,0.0,3307.99267578125,0.981127142906189,1.0,0.0,3.0,1.0,0.0
12395940,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.8812026977539062,0.3139206171035766,0.2841463983058929,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876770019531,0.9874156713485718,0.4364306032657623,0.4138628840446472,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.8774658441543579,0.3101413249969482,0.2182576805353164,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.8934049010276794,0.3271796703338623,0.3114869594573974,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.8143087029457092,0.245082214474678,1.111075520515442,285.58770751953125,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1199645996094,285.586181640625,1.0,0.5132999420166016,1.0,1.0,0.0,1.0,-2.8080670833587646,2.808060884475708,6.344892426568549e-06,2.1712522506713867,1.0,1.0,0.0,102.92153930664062,71.0,46428.94921875,0.0,1757.7098388671875,1.0,281.5558166503906,284.33868408203125,294.2430114746094,297.2595520019531,293.1499938964844,293.1499938964844,281.25,35906.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997417688369751,1.0,0.0,0.0,3.9912807941436768,3.9913082122802734,1.0629621556290658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.96484375,0.0,1946.27783203125,1895.4371337890625,0.0,3401.177001953125,0.98196941614151,1.0,0.0,3.0,1.0,0.0
12396000,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.8812026977539062,0.3139206171035766,0.2841463983058929,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876770019531,0.9874156713485718,0.4364306032657623,0.4138628840446472,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.8774658441543579,0.3101413249969482,0.2182576805353164,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.8934049010276794,0.3271796703338623,0.3114869594573974,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.8143087029457092,0.245082214474678,1.111075520515442,285.58770751953125,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1199645996094,285.586181640625,1.0,0.5132999420166016,1.0,1.0,0.0,1.0,-2.8080670833587646,2.808060884475708,6.344892426568549e-06,2.1712522506713867,1.0,1.0,0.0,102.92153930664062,71.0,46428.94921875,0.0,1757.7098388671875,1.0,281.5558166503906,284.33868408203125,294.2430114746094,297.2595520019531,293.1499938964844,293.1499938964844,281.25,35906.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997417688369751,1.0,0.0,0.0,3.9912807941436768,3.9913082122802734,1.0629621556290658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.96484375,0.0,1946.27783203125,1895.4371337890625,0.0,3401.177001953125,0.98196941614151,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.9866700768470764,0.3110456168651581,0.2806975245475769,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.9990000128746032,0.4368592202663421,0.3115736544132232,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709716796875,0.9837539792060852,0.3079719841480255,0.2160389721393585,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707275390625,0.9978043437004088,0.3252626955509186,0.3086911737918854,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.904428780078888,0.2428858280181884,1.0965808629989624,285.36962890625,284.95001220703125,295.6695861816406,291.2430725097656,295.6681213378906,297.1043701171875,285.3711853027344,1.0,0.5063414573669434,1.0,1.0,0.0,1.0,-2.865845203399658,2.865838527679444,6.540606136695715e-06,2.1852128505706787,1.0,1.0,0.0,78.94792175292969,71.0,48158.09765625,0.0,1604.87841796875,1.0,281.2562561035156,284.1092834472656,294.2763366699219,297.36865234375,293.1499938964844,293.1499938964844,281.25,35944.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088462591171264,1.0,0.0,0.0,3.993356466293335,3.993383884429932,1.0640681011864217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.32421875,0.0,1949.31591796875,1895.4371337890625,0.0,3485.893310546875,0.9824631214141846,1.0,0.0,3.0,1.0,0.0
12396120,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.9019666910171508,0.3108990490436554,0.281300276517868,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.9990000128746032,0.4367920458316803,0.4024069011211395,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.8987360000610352,0.3078359365463257,0.2165164798498153,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.916342318058014,0.3251297175884247,0.3093419671058655,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.8317379951477051,0.2427481561899185,1.0996462106704712,285.3760986328125,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.10650634765625,285.38446044921875,1.0,0.5021823644638062,1.0,1.0,0.0,1.0,-2.772387981414795,2.7723817825317383,6.216061592567712e-06,2.1581501960754395,1.0,1.0,0.0,94.9822235107422,59.0,47640.03125,0.0,1666.265380859375,1.0,281.255859375,284.1122741699219,294.2758178710937,297.3670654296875,293.1499938964844,293.1499938964844,280.95001220703125,35944.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088410139083862,1.0,0.0,0.0,3.993383884429932,3.9934115409851074,1.0640827667884878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.09326171875,0.0,1949.3563232421875,1895.4371337890625,0.0,3485.844482421875,0.98246967792511,1.0,0.0,3.0,1.0,0.0
12396180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9233677387237548,0.3076619505882263,0.2781771719455719,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.9990000128746032,0.4397229850292206,0.3736007511615753,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9204351305961608,0.3053055703639984,0.2145935446023941,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.9402663707733154,0.3227959275245666,0.3069613873958587,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8484294414520264,0.2402367293834686,1.0873245000839231,285.1390380859375,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.1109313964844,285.13555908203125,1.0,0.4890696406364441,1.0,1.0,0.0,1.0,-2.714155435562134,2.714149713516236,5.928136033617193e-06,2.0988924503326416,1.0,1.0,0.0,86.20408630371094,62.0,48382.05078125,0.0,1540.864501953125,1.0,280.9559936523437,283.8551940917969,294.30474853515625,297.4530029296875,293.1499938964844,293.1499938964844,280.6499938964844,35967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162536859512328,1.0,0.0,0.0,3.9946329593658447,3.9946603775024414,1.0647485169101856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.85791015625,0.0,1951.1859130859373,1895.4371337890625,0.0,3554.545654296875,0.9827666878700256,1.0,0.0,3.0,1.0,0.0
12396240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9233677387237548,0.3076619505882263,0.2781771719455719,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.9990000128746032,0.4397229850292206,0.3736007511615753,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9204351305961608,0.3053055703639984,0.2145935446023941,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.9402663707733154,0.3227959275245666,0.3069613873958587,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8484294414520264,0.2402367293834686,1.0873245000839231,285.1390380859375,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.1109313964844,285.13555908203125,1.0,0.4890696406364441,1.0,1.0,0.0,1.0,-2.714155435562134,2.714149713516236,5.928136033617193e-06,2.0988924503326416,1.0,1.0,0.0,86.20408630371094,62.0,48382.05078125,0.0,1540.864501953125,1.0,280.9559936523437,283.8551940917969,294.30474853515625,297.4530029296875,293.1499938964844,293.1499938964844,280.6499938964844,35967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162536859512328,1.0,0.0,0.0,3.9946329593658447,3.9946603775024414,1.0647485169101856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.85791015625,0.0,1951.1859130859373,1895.4371337890625,0.0,3554.545654296875,0.9827666878700256,1.0,0.0,3.0,1.0,0.0
12396300,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9315890073776244,0.3059910535812378,0.2766581773757934,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9990000128746032,0.4422639310359955,0.3631996214389801,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9290249347686768,0.304006278514862,0.2136605829000473,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9489500522613524,0.3215938508510589,0.3057882785797119,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8547082543373108,0.2389866858720779,1.0814393758773804,284.9700927734375,284.95001220703125,295.7815246582031,291.3003234863281,295.7799987792969,297.1180419921875,284.9584350585937,1.0,0.4840803444385528,1.0,1.0,0.0,1.0,-2.6902108192443848,2.6902050971984863,5.823464562126901e-06,2.080120086669922,0.9999232292175292,0.9999232292175292,0.0,83.28409576416016,62.0,49338.5859375,0.0,1493.939697265625,1.0,280.69293212890625,283.6627502441406,294.3426208496094,297.5992431640625,293.1499938964844,293.1499938964844,280.6499938964844,35975.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214571118354796,1.0,0.0,0.0,3.9950456619262695,3.995073080062866,1.064968500941177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.330078125,0.0,1951.7962646484373,1895.4371337890625,0.0,3602.599609375,0.9828644394874572,1.0,0.0,3.0,1.0,0.0
12396360,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.936765193939209,0.304246723651886,0.2750392854213714,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.4447828531265259,0.3559474050998688,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9346494078636168,0.3026450872421264,0.2126715183258056,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9545479416847228,0.3203295171260834,0.3045445680618286,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8587952852249146,0.2377036958932876,1.0754141807556152,284.9053039550781,284.95001220703125,295.8183288574219,291.3193359375,295.8168029785156,297.125,284.9028015136719,1.0,0.4798664450645447,1.0,1.0,0.0,1.0,-2.669621467590332,2.6696157455444336,5.7344241213286296e-06,2.0640835762023926,0.9989256858825684,0.9989256858825684,0.0,81.15180206298828,80.0,49293.50390625,0.0,1455.9249267578125,1.0,280.6554870605469,283.6080627441406,294.3359069824219,297.5365905761719,293.1499938964844,293.1499938964844,280.3500061035156,36009.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219976663589478,1.0,0.0,0.0,3.9947030544281006,3.994730710983277,1.064785919879796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.9638671875,0.0,1951.6279296875,1895.4371337890625,0.0,3607.58251953125,0.9828004240989684,1.0,0.0,3.0,1.0,0.0
12396420,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.9328283667564392,0.3020936250686645,0.2731681168079376,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.9990000128746032,0.4472581446170807,0.3573930263519287,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.9312465190887452,0.3009673655033111,0.2115383893251419,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.9515170454978944,0.318761795759201,0.3031154870986938,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.8558573126792908,0.236138641834259,1.068543791770935,284.7259826660156,284.95001220703125,295.8638916015625,291.34295654296875,295.86236572265625,297.1312866210937,284.7196350097656,1.0,0.4786146879196167,1.0,1.0,0.0,1.0,-2.657747983932495,2.657742500305176,5.682764367520576e-06,2.0545337200164795,0.9954192638397216,0.9954192638397216,0.0,80.99066925048828,80.0,50426.28125,0.0,1439.1021728515625,1.0,280.3766784667969,283.4057922363281,294.3790588378906,297.679443359375,293.1499938964844,293.1499938964844,280.3500061035156,36107.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276391863822936,1.0,0.0,0.0,3.992208242416382,3.9922358989715576,1.0634563523126417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.92919921875,0.0,1949.1402587890625,1895.4371337890625,0.0,3659.483154296875,0.9822751879692078,1.0,0.0,3.0,1.0,0.0
12396480,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.9259334802627563,0.3007954955101013,0.2719960510730743,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9990000128746032,0.4479939639568329,0.3627049326896667,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.9247071146965028,0.29995197057724,0.2108338773250579,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.9452887773513794,0.3178063631057739,0.3022249639034271,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.8506835699081421,0.2351838052272796,1.0643539428710938,284.70068359375,284.95001220703125,295.8918762207031,291.3575134277344,295.89031982421875,297.13067626953125,284.7000732421875,1.0,0.479164183139801,1.0,1.0,0.0,1.0,-2.655762195587158,2.65575647354126,5.674013664247468e-06,2.0528721809387207,0.9938627481460572,0.9938627481460572,0.0,81.93741607666016,98.0,50526.5234375,0.0,1440.712158203125,1.0,280.35565185546875,283.3839416503906,294.37457275390625,297.6420593261719,293.1499938964844,293.1499938964844,280.04998779296875,36148.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927785575389862,1.0,0.0,0.0,3.989692211151123,3.989719867706299,1.062116325556417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.9013671875,0.0,1946.1666259765625,1895.4371337890625,0.0,3660.826904296875,0.9817458391189576,1.0,0.0,3.0,1.0,0.0
12396540,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262756347656,0.8998504281044006,0.2975327670574188,0.2692102491855621,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263061523437,0.9990000128746032,0.4465664327144623,0.3877534568309784,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262756347656,0.8994734883308411,0.2973102033138275,0.2091306298971176,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262756347656,0.9186778664588928,0.3153076469898224,0.3000602424144745,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262756347656,0.8303667306900024,0.2326512783765792,1.0539941787719729,284.5263061523437,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.10711669921875,284.52685546875,1.0,0.4845528304576874,1.0,1.0,0.0,1.0,-2.6653997898101807,2.6653940677642822,5.714763574360404e-06,2.0600779056549072,0.9866875410079956,0.9866875410079956,0.0,87.29173278808594,101.0,52043.12890625,0.0,1478.1092529296875,1.0,280.0560302734375,283.1824035644531,294.4197692871094,297.7751159667969,293.1499938964844,293.1499938964844,279.75,36301.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350596070289612,1.0,0.0,0.0,3.979049682617188,3.979076862335205,1.056457335835148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.22216796875,0.0,1933.4522705078125,1895.4371337890625,0.0,3727.428955078125,0.9794293642044068,1.0,0.0,3.0,1.0,0.0
12396600,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262756347656,0.8998504281044006,0.2975327670574188,0.2692102491855621,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263061523437,0.9990000128746032,0.4465664327144623,0.3877534568309784,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262756347656,0.8994734883308411,0.2973102033138275,0.2091306298971176,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262756347656,0.9186778664588928,0.3153076469898224,0.3000602424144745,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262756347656,0.8303667306900024,0.2326512783765792,1.0539941787719729,284.5263061523437,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.10711669921875,284.52685546875,1.0,0.4845528304576874,1.0,1.0,0.0,1.0,-2.6653997898101807,2.6653940677642822,5.714763574360404e-06,2.0600779056549072,0.9866875410079956,0.9866875410079956,0.0,87.29173278808594,101.0,52043.12890625,0.0,1478.1092529296875,1.0,280.0560302734375,283.1824035644531,294.4197692871094,297.7751159667969,293.1499938964844,293.1499938964844,279.75,36301.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350596070289612,1.0,0.0,0.0,3.979049682617188,3.979076862335205,1.056457335835148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.22216796875,0.0,1933.4522705078125,1895.4371337890625,0.0,3727.428955078125,0.9794293642044068,1.0,0.0,3.0,1.0,0.0
12396660,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578186035156,0.8794320225715637,0.2942993938922882,0.2665158808231354,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3577880859375,0.9990000128746032,0.441327840089798,0.4104776084423065,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578186035156,0.8796535730361938,0.2946768999099731,0.2074436992406845,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3577880859375,0.8975719213485718,0.3128009140491485,0.297899454832077,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578491210937,0.8130443692207336,0.2300177961587906,1.0432592630386353,284.3577880859375,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.06756591796875,284.3578796386719,1.0,0.4887185990810394,1.0,1.0,0.0,1.0,-2.671959161758423,2.6719534397125244,5.743187102780212e-06,2.0652735233306885,0.977341651916504,0.977341651916504,0.0,92.37891387939452,104.0,53514.453125,0.0,1510.27099609375,1.0,279.756103515625,282.9848937988281,294.4640808105469,297.91485595703125,293.1499938964844,293.1499938964844,279.45001220703125,36472.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436202049255372,1.0,0.0,0.0,3.962211847305298,3.962239027023315,1.0475351928107557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.97509765625,0.0,1912.887939453125,1895.4371337890625,0.0,3805.310546875,0.9757249355316162,1.0,0.0,3.0,1.0,0.0
12396720,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578186035156,0.8794320225715637,0.2942993938922882,0.2665158808231354,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3577880859375,0.9990000128746032,0.441327840089798,0.4104776084423065,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578186035156,0.8796535730361938,0.2946768999099731,0.2074436992406845,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3577880859375,0.8975719213485718,0.3128009140491485,0.297899454832077,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578491210937,0.8130443692207336,0.2300177961587906,1.0432592630386353,284.3577880859375,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.06756591796875,284.3578796386719,1.0,0.4887185990810394,1.0,1.0,0.0,1.0,-2.671959161758423,2.6719534397125244,5.743187102780212e-06,2.0652735233306885,0.977341651916504,0.977341651916504,0.0,92.37891387939452,104.0,53514.453125,0.0,1510.27099609375,1.0,279.756103515625,282.9848937988281,294.4640808105469,297.91485595703125,293.1499938964844,293.1499938964844,279.45001220703125,36472.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436202049255372,1.0,0.0,0.0,3.962211847305298,3.962239027023315,1.0475351928107557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.97509765625,0.0,1912.887939453125,1895.4371337890625,0.0,3805.310546875,0.9757249355316162,1.0,0.0,3.0,1.0,0.0
12396780,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.8550536036491394,0.2908552587032318,0.2637709677219391,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.17047119140625,0.9832776188850404,0.4356202781200409,0.4142059981822967,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.8558990955352783,0.2919356822967529,0.2057777345180511,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708984375,0.8730558753013611,0.3101799488067627,0.2957585752010345,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1714172363281,0.7901038527488708,0.2272296845912933,1.0323456525802612,284.17059326171875,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0304260253906,284.16864013671875,1.0,0.491226315498352,1.0,1.0,0.0,1.0,-2.657017230987549,2.657011747360229,5.677611170540331e-06,2.052988052368164,0.9654248356819152,0.9654248356819152,0.0,98.99159240722656,107.0,54648.27734375,0.0,1518.7586669921875,1.0,279.4561767578125,282.7740173339844,294.5010681152344,298.0341186523437,293.1499938964844,293.1499938964844,279.1499938964844,36678.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518545269966124,1.0,0.0,0.0,3.9379537105560303,3.937980890274048,1.034747810990666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.4248046875,0.0,1883.228271484375,1895.4371337890625,0.0,3879.653564453125,0.970368504524231,1.0,0.0,3.0,1.0,0.0
12396840,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.8550536036491394,0.2908552587032318,0.2637709677219391,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.17047119140625,0.9832776188850404,0.4356202781200409,0.4142059981822967,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.8558990955352783,0.2919356822967529,0.2057777345180511,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708984375,0.8730558753013611,0.3101799488067627,0.2957585752010345,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1714172363281,0.7901038527488708,0.2272296845912933,1.0323456525802612,284.17059326171875,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0304260253906,284.16864013671875,1.0,0.491226315498352,1.0,1.0,0.0,1.0,-2.657017230987549,2.657011747360229,5.677611170540331e-06,2.052988052368164,0.9654248356819152,0.9654248356819152,0.0,98.99159240722656,107.0,54648.27734375,0.0,1518.7586669921875,1.0,279.4561767578125,282.7740173339844,294.5010681152344,298.0341186523437,293.1499938964844,293.1499938964844,279.1499938964844,36678.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518545269966124,1.0,0.0,0.0,3.9379537105560303,3.937980890274048,1.034747810990666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.4248046875,0.0,1883.228271484375,1895.4371337890625,0.0,3879.653564453125,0.970368504524231,1.0,0.0,3.0,1.0,0.0
12396900,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235595703125,0.8433818221092224,0.2890535295009613,0.2623613178730011,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.02117919921875,0.9707990884780884,0.4337632358074188,0.4123849868774414,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.8445284366607666,0.2905099391937256,0.2049334198236465,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0231018066406,0.8611613512039185,0.3088135123252868,0.2946698069572449,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0256652832031,0.7786281704902649,0.2257934063673019,1.0267938375473022,284.02166748046875,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.01885986328125,284.0112609863281,1.0,0.4916347563266754,1.0,1.0,0.0,1.0,-2.642603874206543,2.6425981521606445,5.6180620049417485e-06,2.042766094207764,0.9578012824058532,0.9578012824058532,0.0,102.58108520507812,107.0,55608.75390625,0.0,1515.99755859375,1.0,279.1942443847656,282.59930419921875,294.5375366210937,298.1876525878906,293.1499938964844,293.1499938964844,279.1499938964844,36813.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573096036911012,1.0,0.0,0.0,3.922515392303467,3.922542333602905,1.0266503522871062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.58544921875,0.0,1864.5535888671875,1895.4371337890625,0.0,3928.567626953125,0.9669391512870787,1.0,0.0,3.0,1.0,0.0
12396960,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718322753906,0.8341711163520813,0.2871970236301422,0.2608120441436767,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9715881347656,0.9602175951004028,0.4322492778301239,0.4109036028385162,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718322753906,0.8356370329856873,0.2890305519104004,0.2039975970983505,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718017578125,0.8518886566162109,0.3073926866054535,0.2934620380401611,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720764160156,0.7695072293281555,0.2243233472108841,1.0208215713500977,283.9716491699219,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0092468261719,283.97052001953125,1.0,0.4918295443058014,1.0,1.0,0.0,1.0,-2.629209518432617,2.6292037963867188,5.561109901464079e-06,2.032341480255127,0.9507268071174622,0.9507268071174622,0.0,105.47020721435548,110.0,55559.75,0.0,1510.623779296875,1.0,279.1559143066406,282.5587158203125,294.53143310546875,298.1255187988281,293.1499938964844,293.1499938964844,278.8500061035156,36937.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958180010318756,1.0,0.0,0.0,3.904232025146485,3.904258728027344,1.0171020221605431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.876953125,0.0,1842.3355712890625,1895.4371337890625,0.0,3936.345703125,0.962920904159546,1.0,0.0,3.0,1.0,0.0
12397020,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7796325683594,0.819402813911438,0.2835080921649933,0.2577261626720428,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7794189453125,0.942528247833252,0.4297974109649658,0.4086767435073852,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7796325683594,0.8215171098709106,0.2860691249370575,0.2021098583936691,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.77960205078125,0.8374130129814148,0.3045348823070526,0.2910090088844299,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.77984619140625,0.7550725340843201,0.2214024662971496,1.0088183879852295,283.7794494628906,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9947509765625,283.7785339355469,1.0,0.4916832447052002,1.0,1.0,0.0,1.0,-2.6031856536865234,2.603180170059204,5.4512565839104354e-06,2.0120718479156494,0.9335070252418518,0.9335070252418518,0.0,110.23512268066406,98.0,56402.79296875,0.0,1496.5047607421875,1.0,278.85662841796875,282.3509216308594,294.5631408691406,298.2117614746094,293.1499938964844,293.1499938964844,278.54998779296875,37240.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630529880523682,1.0,0.0,0.0,3.859377861022949,3.8594040870666495,9.93866024145973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.9462890625,0.0,1788.6390380859375,1895.4371337890625,0.0,3979.75341796875,0.953011155128479,1.0,0.0,3.0,1.0,0.0
12397080,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7796325683594,0.819402813911438,0.2835080921649933,0.2577261626720428,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7794189453125,0.942528247833252,0.4297974109649658,0.4086767435073852,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7796325683594,0.8215171098709106,0.2860691249370575,0.2021098583936691,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.77960205078125,0.8374130129814148,0.3045348823070526,0.2910090088844299,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.77984619140625,0.7550725340843201,0.2214024662971496,1.0088183879852295,283.7794494628906,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9947509765625,283.7785339355469,1.0,0.4916832447052002,1.0,1.0,0.0,1.0,-2.6031856536865234,2.603180170059204,5.4512565839104354e-06,2.0120718479156494,0.9335070252418518,0.9335070252418518,0.0,110.23512268066406,98.0,56402.79296875,0.0,1496.5047607421875,1.0,278.85662841796875,282.3509216308594,294.5631408691406,298.2117614746094,293.1499938964844,293.1499938964844,278.54998779296875,37240.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630529880523682,1.0,0.0,0.0,3.859377861022949,3.8594040870666495,9.93866024145973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.9462890625,0.0,1788.6390380859375,1895.4371337890625,0.0,3979.75341796875,0.953011155128479,1.0,0.0,3.0,1.0,0.0
12397140,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5927734375,0.8177640438079834,0.2798748314380646,0.25442835688591,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59259033203125,0.9430199861526488,0.4276543259620666,0.4065797328948974,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5927734375,0.8205368518829346,0.2831249535083771,0.2000314444303512,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5927429199219,0.8366518020629883,0.301673948764801,0.2882799208164215,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59295654296875,0.7534686923027039,0.2185215651988983,0.995708465576172,283.5926208496094,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9835510253906,283.5919189453125,1.0,0.4863624572753906,1.0,1.0,0.0,1.0,-2.575176239013672,2.575170993804932,5.3343051149568055e-06,1.990284442901612,0.9138378500938416,0.9138378500938416,0.0,108.4201889038086,86.0,57134.7578125,0.0,1451.0357666015625,1.0,278.5569763183594,282.1502380371094,294.5973815917969,298.2950744628906,293.1499938964844,293.1499938964844,278.25,37598.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670609831809998,1.0,0.0,0.0,3.801336050033569,3.8013620376586914,9.641971701057628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.20703125,0.0,1720.5977783203125,1895.4371337890625,0.0,4015.272216796875,0.9402006268501282,1.0,0.0,3.0,1.0,0.0
12397200,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5927734375,0.8177640438079834,0.2798748314380646,0.25442835688591,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59259033203125,0.9430199861526488,0.4276543259620666,0.4065797328948974,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5927734375,0.8205368518829346,0.2831249535083771,0.2000314444303512,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5927429199219,0.8366518020629883,0.301673948764801,0.2882799208164215,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59295654296875,0.7534686923027039,0.2185215651988983,0.995708465576172,283.5926208496094,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9835510253906,283.5919189453125,1.0,0.4863624572753906,1.0,1.0,0.0,1.0,-2.575176239013672,2.575170993804932,5.3343051149568055e-06,1.990284442901612,0.9138378500938416,0.9138378500938416,0.0,108.4201889038086,86.0,57134.7578125,0.0,1451.0357666015625,1.0,278.5569763183594,282.1502380371094,294.5973815917969,298.2950744628906,293.1499938964844,293.1499938964844,278.25,37598.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670609831809998,1.0,0.0,0.0,3.801336050033569,3.8013620376586914,9.641971701057628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.20703125,0.0,1720.5977783203125,1895.4371337890625,0.0,4015.272216796875,0.9402006268501282,1.0,0.0,3.0,1.0,0.0
12397260,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4148254394531,0.824731707572937,0.2763608396053314,0.2510706782341003,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.41473388671875,0.9553787708282472,0.4256631433963775,0.4044845998287201,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4148254394531,0.828131914138794,0.2802647650241852,0.1978804320096969,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.414794921875,0.8447348475456238,0.2988740801811218,0.2854311168193817,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4149169921875,0.7600721120834351,0.2157384753227234,0.9822027087211608,283.41473388671875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9748229980469,283.4144897460937,1.0,0.4782342612743377,1.0,1.0,0.0,1.0,-2.546388864517212,2.546383619308472,5.21536048836424e-06,1.9678541421890257,0.8918590545654297,0.8918590545654297,0.0,102.42998504638672,74.0,57754.3125,0.0,1387.31103515625,1.0,278.2574768066406,281.96063232421875,294.6321105957031,298.3720703125,293.1499938964844,293.1499938964844,278.54998779296875,38015.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970266044139862,1.0,0.0,0.0,3.727739334106445,3.72776460647583,9.272233683077502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.5263671875,0.0,1636.7933349609375,1895.4371337890625,0.0,4043.552001953125,0.923991858959198,1.0,0.0,3.0,1.0,0.0
12397320,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4148254394531,0.824731707572937,0.2763608396053314,0.2510706782341003,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.41473388671875,0.9553787708282472,0.4256631433963775,0.4044845998287201,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4148254394531,0.828131914138794,0.2802647650241852,0.1978804320096969,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.414794921875,0.8447348475456238,0.2988740801811218,0.2854311168193817,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4149169921875,0.7600721120834351,0.2157384753227234,0.9822027087211608,283.41473388671875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9748229980469,283.4144897460937,1.0,0.4782342612743377,1.0,1.0,0.0,1.0,-2.546388864517212,2.546383619308472,5.21536048836424e-06,1.9678541421890257,0.8918590545654297,0.8918590545654297,0.0,102.42998504638672,74.0,57754.3125,0.0,1387.31103515625,1.0,278.2574768066406,281.96063232421875,294.6321105957031,298.3720703125,293.1499938964844,293.1499938964844,278.54998779296875,38015.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970266044139862,1.0,0.0,0.0,3.727739334106445,3.72776460647583,9.272233683077502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.5263671875,0.0,1636.7933349609375,1895.4371337890625,0.0,4043.552001953125,0.923991858959198,1.0,0.0,3.0,1.0,0.0
12397380,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64208984375,0.8419758677482605,0.2744804322719574,0.248585432767868,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.64306640625,0.9788576364517212,0.4253743588924408,0.4033390879631042,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.64215087890625,0.8460084199905396,0.2787766754627228,0.1962739378213882,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6423034667969,0.8637630343437195,0.2973384857177734,0.2832405269145965,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.776762843132019,0.2139733135700225,0.9711410403251648,283.6428527832031,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.98095703125,283.6470947265625,1.0,0.4686921238899231,1.0,1.0,0.0,1.0,-2.524160623550415,2.524155378341675,5.124071776663186e-06,1.9503439664840696,0.8761570453643799,0.8761570453643799,0.0,93.26274871826172,62.0,56218.13671875,0.0,1319.4757080078125,1.0,278.54254150390625,282.2159729003906,294.611083984375,298.1789245605469,293.1499938964844,293.1499938964844,278.8500061035156,38026.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556186199188232,1.0,0.0,0.0,3.6512391567230233,3.65126371383667,8.895571568245941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.439453125,0.0,1549.7149658203125,1895.4371337890625,0.0,3913.435302734375,0.9069687128067015,1.0,0.0,3.0,1.0,0.0
12397440,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64208984375,0.8419758677482605,0.2744804322719574,0.248585432767868,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.64306640625,0.9788576364517212,0.4253743588924408,0.4033390879631042,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.64215087890625,0.8460084199905396,0.2787766754627228,0.1962739378213882,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6423034667969,0.8637630343437195,0.2973384857177734,0.2832405269145965,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.776762843132019,0.2139733135700225,0.9711410403251648,283.6428527832031,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.98095703125,283.6470947265625,1.0,0.4686921238899231,1.0,1.0,0.0,1.0,-2.524160623550415,2.524155378341675,5.124071776663186e-06,1.9503439664840696,0.8761570453643799,0.8761570453643799,0.0,93.26274871826172,62.0,56218.13671875,0.0,1319.4757080078125,1.0,278.54254150390625,282.2159729003906,294.611083984375,298.1789245605469,293.1499938964844,293.1499938964844,278.8500061035156,38026.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556186199188232,1.0,0.0,0.0,3.6512391567230233,3.65126371383667,8.895571568245941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.439453125,0.0,1549.7149658203125,1895.4371337890625,0.0,3913.435302734375,0.9069687128067015,1.0,0.0,3.0,1.0,0.0
12397500,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8140563964844,0.8562790751457214,0.2741235196590423,0.247893139719963,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8174743652344,0.9939898252487184,0.4258924722671509,0.4034056663513183,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.814208984375,0.8606997132301331,0.2785796523094177,0.195853054523468,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8148193359375,0.8793162107467651,0.2971010208129883,0.2826378047466278,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81121826171875,0.7905474305152893,0.2135446071624755,0.9675358533859252,283.8166198730469,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,296.9895935058594,283.8306579589844,1.0,0.4638205766677856,1.0,1.0,0.0,1.0,-2.5178422927856445,2.5178370475769043,5.098189376440132e-06,1.945324420928955,0.8702718019485474,0.8702718019485474,0.0,87.7105712890625,62.0,55072.734375,0.0,1287.757080078125,1.0,278.7982177734375,282.41619873046875,294.6055603027344,298.03680419921875,293.1499938964844,293.1499938964844,278.8500061035156,37943.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463711380958556,1.0,0.0,0.0,3.614754676818848,3.614778518676758,8.718683943698124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.302734375,0.0,1508.708740234375,1895.4371337890625,0.0,3830.212646484375,0.8988383412361145,1.0,0.0,3.0,1.0,0.0
