time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397560,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975830078125,0.869326114654541,0.2740166485309601,0.2475758343935012,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983154296875,0.9990000128746032,0.427098661661148,0.3945777416229248,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.8740939497947693,0.2786398231983185,0.1957135945558548,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977355957031,0.8932958841323853,0.297119528055191,0.2824073135852813,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8969116210937,0.8027937412261963,0.2133431136608123,0.9654805660247804,283.89813232421875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0016784667969,283.90093994140625,1.0,0.458530843257904,1.0,1.0,0.0,1.0,-2.5039713382720947,2.5039663314819336,5.042686552769737e-06,1.934860825538636,0.8641359806060791,0.8641359806060791,0.0,83.16421508789062,50.0,54733.93359375,0.0,1251.259033203125,1.0,278.8417358398437,282.48992919921875,294.6469116210937,298.1100158691406,293.1499938964844,293.1499938964844,279.1499938964844,37853.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415991306304932,1.0,0.0,0.0,3.580970048904419,3.58099365234375,8.556471016163414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.32421875,0.0,1471.322265625,1895.4371337890625,0.0,3786.97509765625,0.891219437122345,1.0,0.0,3.0,1.0,0.0
12397620,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114501953125,0.8959946632385254,0.2740602195262909,0.2472744733095169,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119079589844,0.9990000128746032,0.4343692064285278,0.3606369495391845,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114807128906,0.90141761302948,0.2790537178516388,0.1957314759492874,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.111572265625,0.922862470149994,0.2974785268306732,0.2823714017868042,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1109619140625,0.8258978128433228,0.2132874429225921,0.9634024500846864,284.1118469238281,284.95001220703125,296.6197814941406,291.7418518066406,296.6181335449219,297.0473937988281,284.1139831542969,1.0,0.4463572204113006,1.0,1.0,0.0,1.0,-2.460313320159912,2.46030855178833,4.8680576583137736e-06,1.900900721549988,0.8546753525733948,0.8546753525733948,0.0,74.86845397949219,53.0,52939.51171875,0.0,1164.130859375,1.0,279.1407165527344,282.73150634765625,294.6868896484375,298.0428466796875,293.1499938964844,293.1499938964844,279.45001220703125,37621.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284753203392028,1.0,0.0,0.0,3.5193917751312256,3.5194149017333984,8.264727853202203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.4443359375,0.0,1404.3526611328125,1895.4371337890625,0.0,3667.15771484375,0.8773752450942993,1.0,0.0,3.0,1.0,0.0
12397680,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114501953125,0.8959946632385254,0.2740602195262909,0.2472744733095169,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119079589844,0.9990000128746032,0.4343692064285278,0.3606369495391845,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114807128906,0.90141761302948,0.2790537178516388,0.1957314759492874,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.111572265625,0.922862470149994,0.2974785268306732,0.2823714017868042,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1109619140625,0.8258978128433228,0.2132874429225921,0.9634024500846864,284.1118469238281,284.95001220703125,296.6197814941406,291.7418518066406,296.6181335449219,297.0473937988281,284.1139831542969,1.0,0.4463572204113006,1.0,1.0,0.0,1.0,-2.460313320159912,2.46030855178833,4.8680576583137736e-06,1.900900721549988,0.8546753525733948,0.8546753525733948,0.0,74.86845397949219,53.0,52939.51171875,0.0,1164.130859375,1.0,279.1407165527344,282.73150634765625,294.6868896484375,298.0428466796875,293.1499938964844,293.1499938964844,279.45001220703125,37621.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284753203392028,1.0,0.0,0.0,3.5193917751312256,3.5194149017333984,8.264727853202203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.4443359375,0.0,1404.3526611328125,1895.4371337890625,0.0,3667.15771484375,0.8773752450942993,1.0,0.0,3.0,1.0,0.0
12397740,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33062744140625,0.9199770092964172,0.2744415402412414,0.2473655343055725,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.9990000128746032,0.4456356763839721,0.3353858292102813,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306884765625,0.9267584681510924,0.2798194289207458,0.1960657984018325,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.9494733810424804,0.2982154190540313,0.2827922403812408,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299560546875,0.8450042009353638,0.2136972099542617,0.9638295769691468,284.3311767578125,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1188049316406,284.33453369140625,1.0,0.4385636150836944,1.0,1.0,0.0,1.0,-2.4314842224121094,2.431479454040528,4.753840130433673e-06,1.878137707710266,0.8481255769729614,0.8481255769729614,0.0,69.2181167602539,56.0,51400.3984375,0.0,1107.458984375,1.0,279.4401550292969,282.976318359375,294.72412109375,297.9776306152344,293.1499938964844,293.1499938964844,279.75,37323.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91503244638443,1.0,0.0,0.0,3.468601703643799,3.468624353408813,8.027903959373361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.12109375,0.0,1349.97119140625,1895.4371337890625,0.0,3543.24609375,0.865898072719574,1.0,0.0,3.0,1.0,0.0
12397800,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33062744140625,0.9199770092964172,0.2744415402412414,0.2473655343055725,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.9990000128746032,0.4456356763839721,0.3353858292102813,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306884765625,0.9267584681510924,0.2798194289207458,0.1960657984018325,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.9494733810424804,0.2982154190540313,0.2827922403812408,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299560546875,0.8450042009353638,0.2136972099542617,0.9638295769691468,284.3311767578125,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1188049316406,284.33453369140625,1.0,0.4385636150836944,1.0,1.0,0.0,1.0,-2.4314842224121094,2.431479454040528,4.753840130433673e-06,1.878137707710266,0.8481255769729614,0.8481255769729614,0.0,69.2181167602539,56.0,51400.3984375,0.0,1107.458984375,1.0,279.4401550292969,282.976318359375,294.72412109375,297.9776306152344,293.1499938964844,293.1499938964844,279.75,37323.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91503244638443,1.0,0.0,0.0,3.468601703643799,3.468624353408813,8.027903959373361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.12109375,0.0,1349.97119140625,1895.4371337890625,0.0,3543.24609375,0.865898072719574,1.0,0.0,3.0,1.0,0.0
12397860,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.9397453665733336,0.2750947177410126,0.2477807253599167,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608215332031,0.9990000128746032,0.457484632730484,0.3180306553840637,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.947014331817627,0.2809143960475921,0.1966831088066101,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.9682974815368652,0.2992866635322571,0.2836053073406219,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.86044842004776,0.2145144492387771,0.9664872884750366,284.5609436035156,284.95001220703125,296.76373291015625,291.8169250488281,296.7620544433594,297.1922302246094,284.5647277832031,1.0,0.4339068531990051,1.0,1.0,0.0,1.0,-2.41603422164917,2.416029453277588,4.693135906563839e-06,1.865901231765747,0.8447192311286926,0.8447192311286926,0.0,65.68014526367188,74.0,50119.5390625,0.0,1075.5037841796875,1.0,279.7396850585937,283.224853515625,294.765869140625,297.93438720703125,293.1499938964844,293.1499938964844,280.04998779296875,36961.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024591445922852,1.0,0.0,0.0,3.4313228130340576,3.431344985961914,7.856271508899226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.626953125,0.0,1309.9788818359375,1895.4371337890625,0.0,3426.496337890625,0.857367217540741,1.0,0.0,3.0,1.0,0.0
12397920,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.9397453665733336,0.2750947177410126,0.2477807253599167,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608215332031,0.9990000128746032,0.457484632730484,0.3180306553840637,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.947014331817627,0.2809143960475921,0.1966831088066101,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.9682974815368652,0.2992866635322571,0.2836053073406219,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.86044842004776,0.2145144492387771,0.9664872884750366,284.5609436035156,284.95001220703125,296.76373291015625,291.8169250488281,296.7620544433594,297.1922302246094,284.5647277832031,1.0,0.4339068531990051,1.0,1.0,0.0,1.0,-2.41603422164917,2.416029453277588,4.693135906563839e-06,1.865901231765747,0.8447192311286926,0.8447192311286926,0.0,65.68014526367188,74.0,50119.5390625,0.0,1075.5037841796875,1.0,279.7396850585937,283.224853515625,294.765869140625,297.93438720703125,293.1499938964844,293.1499938964844,280.04998779296875,36961.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024591445922852,1.0,0.0,0.0,3.4313228130340576,3.431344985961914,7.856271508899226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.626953125,0.0,1309.9788818359375,1895.4371337890625,0.0,3426.496337890625,0.857367217540741,1.0,0.0,3.0,1.0,0.0
12397980,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.9358911514282228,0.276035726070404,0.2485770732164383,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9990000128746032,0.4677101671695709,0.3224796950817108,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.9438229203224182,0.2823770046234131,0.1976508051156997,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.9652768969535828,0.3007206916809082,0.2848896384239197,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.8579868078231812,0.2156964242458343,0.971508264541626,284.8129577636719,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.25457763671875,284.8186950683594,1.0,0.4375656545162201,1.0,1.0,0.0,1.0,-2.431039571762085,2.431034803390503,4.75064780403045e-06,1.8770217895507808,0.8447802662849426,0.8447802662849426,0.0,66.90232849121094,92.0,49298.25390625,0.0,1097.3814697265625,1.0,280.03936767578125,283.4873352050781,294.8114624023437,297.9176330566406,293.1499938964844,293.1499938964844,280.3500061035156,36542.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891544759273529,1.0,0.0,0.0,3.409557819366455,3.4095795154571533,7.756921718282683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.294921875,0.0,1285.549072265625,1895.4371337890625,0.0,3324.651123046875,0.8522263169288635,1.0,0.0,3.0,1.0,0.0
12398040,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.9358911514282228,0.276035726070404,0.2485770732164383,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9990000128746032,0.4677101671695709,0.3224796950817108,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.9438229203224182,0.2823770046234131,0.1976508051156997,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.9652768969535828,0.3007206916809082,0.2848896384239197,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.8579868078231812,0.2156964242458343,0.971508264541626,284.8129577636719,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.25457763671875,284.8186950683594,1.0,0.4375656545162201,1.0,1.0,0.0,1.0,-2.431039571762085,2.431034803390503,4.75064780403045e-06,1.8770217895507808,0.8447802662849426,0.8447802662849426,0.0,66.90232849121094,92.0,49298.25390625,0.0,1097.3814697265625,1.0,280.03936767578125,283.4873352050781,294.8114624023437,297.9176330566406,293.1499938964844,293.1499938964844,280.3500061035156,36542.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891544759273529,1.0,0.0,0.0,3.409557819366455,3.4095795154571533,7.756921718282683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.294921875,0.0,1285.549072265625,1895.4371337890625,0.0,3324.651123046875,0.8522263169288635,1.0,0.0,3.0,1.0,0.0
12398100,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9263065457344056,0.2766006588935852,0.2490933388471603,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.4713477790355682,0.3318210542201996,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9346473813056946,0.2832409143447876,0.1982554048299789,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9567027688026428,0.3015687465667724,0.2856951057910919,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8509577512741089,0.2163804322481155,0.9746986031532288,284.9875183105469,284.95001220703125,296.871337890625,291.8722839355469,296.86968994140625,297.2749328613281,285.0031433105469,1.0,0.4418080449104309,1.0,1.0,0.0,1.0,-2.448399543762207,2.448394775390625,4.818457000510534e-06,1.8903197050094604,0.8467048406600952,0.8467048406600952,0.0,69.09061431884766,92.0,48617.1171875,0.0,1126.223876953125,1.0,280.2914428710937,283.67840576171875,294.8152770996094,297.8263854980469,293.1499938964844,293.1499938964844,280.3500061035156,36301.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851396441459656,1.0,0.0,0.0,3.404923439025879,3.404945135116577,7.735849294476793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.896484375,0.0,1279.3255615234375,1895.4371337890625,0.0,3264.72607421875,0.8510545492172241,1.0,0.0,3.0,1.0,0.0
12398160,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9138302803039552,0.2773120403289795,0.2497773468494415,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9990000128746032,0.4739965796470642,0.344636857509613,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9222930073738098,0.2842402458190918,0.1989892125129699,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9446674585342408,0.3025473356246948,0.286668449640274,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.841751217842102,0.2171432971954345,0.9784475564956664,285.0873718261719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.2854919433594,285.0936889648437,1.0,0.4473983943462372,1.0,1.0,0.0,1.0,-2.47116494178772,2.4711601734161377,4.908257324132137e-06,1.907824277877808,0.8486682772636414,0.8486682772636414,0.0,72.14437866210938,110.0,48864.6015625,0.0,1165.4029541015625,1.0,280.3397216796875,283.76104736328125,294.8614501953125,297.93316650390625,293.1499938964844,293.1499938964844,280.6499938964844,36071.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883443295955658,1.0,0.0,0.0,3.405535936355591,3.405557632446289,7.738632348264218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.8818359375,0.0,1278.31884765625,1895.4371337890625,0.0,3248.840576171875,0.8509626984596252,1.0,0.0,3.0,1.0,0.0
12398220,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667907714844,0.8860734105110168,0.2790230810642242,0.2514574527740478,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680114746094,0.9990000128746032,0.4764012694358825,0.3788377642631531,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.8939113616943359,0.2864658534526825,0.200666606426239,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671264648437,0.9135540127754213,0.3047291338443756,0.28889861702919,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.8193990588188171,0.2187531888484954,0.9867207407951356,285.3678283691406,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.2857666015625,285.37432861328125,1.0,0.4618285596370697,1.0,1.0,0.0,1.0,-2.528895378112793,2.528890371322632,5.140049324836582e-06,1.95234477519989,0.8563535213470459,0.8563535213470459,0.0,80.6643295288086,128.0,48692.515625,0.0,1271.1522216796875,1.0,280.6392517089844,284.0341491699219,294.91192626953125,297.9690856933594,293.1499938964844,293.1499938964844,280.95001220703125,35586.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782263398170471,1.0,0.0,0.0,3.4198484420776367,3.419870376586914,7.803816401974473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.822265625,0.0,1288.973876953125,1895.4371337890625,0.0,3199.9560546875,0.8537476062774658,1.0,0.0,3.0,1.0,0.0
12398280,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667907714844,0.8860734105110168,0.2790230810642242,0.2514574527740478,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680114746094,0.9990000128746032,0.4764012694358825,0.3788377642631531,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.8939113616943359,0.2864658534526825,0.200666606426239,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671264648437,0.9135540127754213,0.3047291338443756,0.28889861702919,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.8193990588188171,0.2187531888484954,0.9867207407951356,285.3678283691406,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.2857666015625,285.37432861328125,1.0,0.4618285596370697,1.0,1.0,0.0,1.0,-2.528895378112793,2.528890371322632,5.140049324836582e-06,1.95234477519989,0.8563535213470459,0.8563535213470459,0.0,80.6643295288086,128.0,48692.515625,0.0,1271.1522216796875,1.0,280.6392517089844,284.0341491699219,294.91192626953125,297.9690856933594,293.1499938964844,293.1499938964844,280.95001220703125,35586.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782263398170471,1.0,0.0,0.0,3.4198484420776367,3.419870376586914,7.803816401974473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.822265625,0.0,1288.973876953125,1895.4371337890625,0.0,3199.9560546875,0.8537476062774658,1.0,0.0,3.0,1.0,0.0
12398340,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468811035156,0.8577292561531067,0.2810545861721039,0.2535398304462433,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.9990000128746032,0.4755051434040069,0.4207780063152313,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64697265625,0.8654689192771912,0.2889927625656128,0.2026309520006179,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.8833882808685303,0.3072063624858856,0.2915115654468536,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.7936885952949524,0.2204576879739761,0.9959129095077516,285.6479187011719,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.267333984375,285.654052734375,1.0,0.4794969856739044,1.0,1.0,0.0,1.0,-2.598325252532959,2.5983200073242188,5.426219559012679e-06,2.0059902667999268,0.8677822351455688,0.8677822351455688,0.0,91.98675537109376,131.0,48680.203125,0.0,1409.1771240234375,1.0,280.9396667480469,284.3027648925781,294.9584045410156,298.01318359375,293.1499938964844,293.1499938964844,281.25,35116.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752020001411438,1.0,0.0,0.0,3.4518818855285645,3.451903820037842,7.950696385705669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.46826171875,0.0,1317.472412109375,1895.4371337890625,0.0,3171.600830078125,0.860490083694458,1.0,0.0,3.0,1.0,0.0
12398400,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468811035156,0.8577292561531067,0.2810545861721039,0.2535398304462433,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.9990000128746032,0.4755051434040069,0.4207780063152313,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64697265625,0.8654689192771912,0.2889927625656128,0.2026309520006179,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.8833882808685303,0.3072063624858856,0.2915115654468536,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.7936885952949524,0.2204576879739761,0.9959129095077516,285.6479187011719,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.267333984375,285.654052734375,1.0,0.4794969856739044,1.0,1.0,0.0,1.0,-2.598325252532959,2.5983200073242188,5.426219559012679e-06,2.0059902667999268,0.8677822351455688,0.8677822351455688,0.0,91.98675537109376,131.0,48680.203125,0.0,1409.1771240234375,1.0,280.9396667480469,284.3027648925781,294.9584045410156,298.01318359375,293.1499938964844,293.1499938964844,281.25,35116.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752020001411438,1.0,0.0,0.0,3.4518818855285645,3.451903820037842,7.950696385705669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.46826171875,0.0,1317.472412109375,1895.4371337890625,0.0,3171.600830078125,0.860490083694458,1.0,0.0,3.0,1.0,0.0
12398460,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8288774490356445,0.2811318337917328,0.2544395327568054,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.987315833568573,0.470647245645523,0.4472183585166931,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8363082408905029,0.2895055711269378,0.2036494612693786,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8524565696716309,0.3076160848140716,0.2928122282028198,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.7647368311882019,0.2198133021593094,0.9977280497550964,285.891357421875,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2210998535156,285.8916931152344,1.0,0.4925223290920257,1.0,1.0,0.0,1.0,-2.63205623626709,2.6320505142211914,5.56982604393852e-06,2.032914876937866,0.8823097348213196,0.8823097348213196,0.0,104.9884033203125,134.0,48297.3828125,0.0,1514.7572021484375,1.0,281.2400817871094,284.5377502441406,294.9979553222656,298.0466613769531,293.1499938964844,293.1499938964844,281.54998779296875,34711.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733387589454651,1.0,0.0,0.0,3.499459743499756,3.4994821548461914,8.171377885446418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.35595703125,0.0,1362.804931640625,1895.4371337890625,0.0,3154.127685546875,0.870758056640625,1.0,0.0,3.0,1.0,0.0
12398520,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8288774490356445,0.2811318337917328,0.2544395327568054,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.987315833568573,0.470647245645523,0.4472183585166931,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8363082408905029,0.2895055711269378,0.2036494612693786,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8524565696716309,0.3076160848140716,0.2928122282028198,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.7647368311882019,0.2198133021593094,0.9977280497550964,285.891357421875,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2210998535156,285.8916931152344,1.0,0.4925223290920257,1.0,1.0,0.0,1.0,-2.63205623626709,2.6320505142211914,5.56982604393852e-06,2.032914876937866,0.8823097348213196,0.8823097348213196,0.0,104.9884033203125,134.0,48297.3828125,0.0,1514.7572021484375,1.0,281.2400817871094,284.5377502441406,294.9979553222656,298.0466613769531,293.1499938964844,293.1499938964844,281.54998779296875,34711.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733387589454651,1.0,0.0,0.0,3.499459743499756,3.4994821548461914,8.171377885446418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.35595703125,0.0,1362.804931640625,1895.4371337890625,0.0,3154.127685546875,0.870758056640625,1.0,0.0,3.0,1.0,0.0
12398580,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757751464844,0.8081216812133789,0.2820582687854767,0.2555179893970489,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9609358906745912,0.4701653122901916,0.4460322558879852,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758361816406,0.816034197807312,0.2908700406551361,0.2047852128744125,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758972167969,0.8312893509864807,0.308807373046875,0.2942001223564148,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.744511604309082,0.2198626697063446,0.9991970658302308,286.0761108398437,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.20904541015625,286.07763671875,1.0,0.5011304616928101,1.0,1.0,0.0,1.0,-2.640873432159424,2.6408677101135254,5.606947524938732e-06,2.0395994186401367,0.8988197445869446,0.8988197445869446,0.0,116.12897491455078,122.0,47565.2578125,0.0,1574.6278076171875,1.0,281.54034423828125,284.7338256835937,295.0207824707031,298.0303039550781,293.1499938964844,293.1499938964844,281.8500061035156,34431.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695147037506104,1.0,0.0,0.0,3.557545185089112,3.557568073272705,8.444893069281534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.40380859375,0.0,1421.283935546875,1895.4371337890625,0.0,3118.258056640625,0.8835055232048035,1.0,0.0,3.0,1.0,0.0
12398640,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757751464844,0.8081216812133789,0.2820582687854767,0.2555179893970489,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9609358906745912,0.4701653122901916,0.4460322558879852,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758361816406,0.816034197807312,0.2908700406551361,0.2047852128744125,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758972167969,0.8312893509864807,0.308807373046875,0.2942001223564148,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.744511604309082,0.2198626697063446,0.9991970658302308,286.0761108398437,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.20904541015625,286.07763671875,1.0,0.5011304616928101,1.0,1.0,0.0,1.0,-2.640873432159424,2.6408677101135254,5.606947524938732e-06,2.0395994186401367,0.8988197445869446,0.8988197445869446,0.0,116.12897491455078,122.0,47565.2578125,0.0,1574.6278076171875,1.0,281.54034423828125,284.7338256835937,295.0207824707031,298.0303039550781,293.1499938964844,293.1499938964844,281.8500061035156,34431.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695147037506104,1.0,0.0,0.0,3.557545185089112,3.557568073272705,8.444893069281534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.40380859375,0.0,1421.283935546875,1895.4371337890625,0.0,3118.258056640625,0.8835055232048035,1.0,0.0,3.0,1.0,0.0
12398700,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.8054841756820679,0.2826879918575287,0.2560737729072571,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.95741206407547,0.4710901379585266,0.4466471970081329,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.813704788684845,0.2917293012142181,0.2053807079792022,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8288621306419373,0.3095715641975403,0.2949185669422149,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20654296875,0.7419677972793579,0.2200842797756195,1.0001604557037354,286.21075439453125,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2110595703125,286.220947265625,1.0,0.5025595426559448,1.0,1.0,0.0,1.0,-2.645016431808472,2.645010709762573,5.624537152471021e-06,2.0427908897399902,0.908514142036438,0.908514142036438,0.0,117.9514389038086,122.0,46724.19140625,0.0,1588.635009765625,1.0,281.79644775390625,284.88922119140625,295.0088806152344,297.9188537597656,293.1499938964844,293.1499938964844,281.8500061035156,34308.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646583557128906,1.0,0.0,0.0,3.5894970893859863,3.589520215988159,8.597268674748193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.16455078125,0.0,1454.4427490234375,1895.4371337890625,0.0,3072.700927734375,0.8905933499336243,1.0,0.0,3.0,1.0,0.0
12398760,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452087402344,0.8063308596611023,0.2834416925907135,0.2567318677902221,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436218261719,0.958434522151947,0.4724461734294891,0.4477657675743103,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450866699219,0.8146774768829346,0.2926977574825287,0.2060406059026718,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449035644531,0.8296955823898315,0.3104487061500549,0.2957211136817932,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460632324219,0.7424083948135376,0.220432624220848,1.0015367269515991,286.244140625,284.95001220703125,297.2581787109375,292.0587158203125,297.25152587890625,297.2163391113281,286.2352294921875,1.0,0.5028348565101624,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.6505589485168457,2.288337469100952,0.3622214198112488,1.6865261793136597,0.9175711274147034,0.9175711274147034,0.0,117.84082794189452,110.0,45896.95703125,0.0,1594.4268798828125,1.0,281.8412780761719,284.885009765625,295.0409851074219,297.995849609375,293.1499938964844,293.1499938964844,281.54998779296875,34221.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635396957397461,1.0,0.0,0.0,3.6235191822052,3.623542547225952,8.761015237723768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.931640625,0.0,1490.69482421875,1895.4371337890625,0.0,3062.20654296875,0.898112416267395,1.0,0.0,3.0,1.0,0.0
12398820,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.8104471564292908,0.2831008732318878,0.2569558620452881,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.964151918888092,0.4732483327388763,0.4490124881267547,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.8190672993659973,0.2929974198341369,0.2065684795379638,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.8339845538139343,0.3107172548770904,0.296362817287445,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734741210937,0.7458454370498657,0.2202267348766327,1.00179123878479,285.8666381835937,284.95001220703125,297.3102722167969,292.0808410644531,297.2597045898437,297.2119140625,285.8476867675781,1.0,0.5013002753257751,0.4876853227615356,0.4876853227615356,0.5123146772384644,1.0,-2.6540377140045166,1.2774171829223633,1.376620531082153,0.677467942237854,0.9240637421607972,0.9240637421607972,0.0,115.53966522216795,110.0,43851.34765625,0.0,1587.3502197265625,1.0,281.56756591796875,284.4541320800781,295.09844970703125,298.0734558105469,293.1499938964844,293.1499938964844,281.54998779296875,34493.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697357177734375,1.0,0.0,0.0,3.668088674545288,3.6681125164031982,8.977862080428167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.244140625,0.0,1542.0562744140625,1895.4371337890625,0.0,3120.33154296875,0.9082249999046326,1.0,0.0,3.0,1.0,0.0
12398880,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.8116722106933594,0.2826791703701019,0.2566701769828796,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.9660269618034364,0.4731658697128296,0.449022501707077,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.8204509615898132,0.2928099632263183,0.2064950913190841,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818603515625,0.8353930115699768,0.3105359673500061,0.2962650954723358,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860412597656,0.7469930648803711,0.2199763357639312,1.0009030103683472,285.7796936035156,284.95001220703125,297.32470703125,292.0868225097656,297.2504272460937,297.20770263671875,285.76190185546875,1.0,0.5004761815071106,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.6524343490600586,0.9503920078277588,1.7020422220230105,0.3512018322944641,0.9254555702209472,0.9254555702209472,0.0,114.63040924072266,98.0,42748.3203125,0.0,1581.3138427734375,1.0,281.55780029296875,284.3614196777344,295.080078125,297.9909362792969,293.1499938964844,293.1499938964844,281.25,34583.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675583004951477,1.0,0.0,0.0,3.678579568862915,3.678603649139404,9.029290026774106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.80322265625,0.0,1554.5184326171875,1895.4371337890625,0.0,3099.905517578125,0.9106430411338806,1.0,0.0,3.0,1.0,0.0
12398940,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.8178462982177734,0.2796805500984192,0.2541239261627197,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957824707031,0.9757079482078552,0.4717027842998504,0.4477903544902801,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.8276177644729614,0.2909846305847168,0.2053162902593612,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.842879593372345,0.3087357878684997,0.2947022914886474,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.7530808448791504,0.2180347144603729,0.9926174879074096,285.3960876464844,284.95001220703125,297.3896484375,292.1130065917969,297.2265319824219,297.1795654296875,285.3922424316406,1.0,0.4948723316192627,0.0,0.0,1.0,1.0,-2.634644031524658,1.7863856555777602e-05,2.6346261501312256,-0.5942229628562927,0.928072988986969,0.928072988986969,0.0,109.39984130859376,86.0,42208.96484375,0.0,1536.2750244140625,1.0,281.2579650878906,283.9795227050781,295.0489196777344,297.8453063964844,293.1499938964844,293.1499938964844,280.95001220703125,35053.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559626936912537,1.0,0.0,0.0,3.714257001876831,3.71428155899048,9.205284072777432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.2216796875,0.0,1598.6351318359375,1895.4371337890625,0.0,2991.146728515625,0.9189922213554382,1.0,0.0,3.0,1.0,0.0
12399000,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.8178462982177734,0.2796805500984192,0.2541239261627197,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957824707031,0.9757079482078552,0.4717027842998504,0.4477903544902801,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.8276177644729614,0.2909846305847168,0.2053162902593612,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.842879593372345,0.3087357878684997,0.2947022914886474,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.7530808448791504,0.2180347144603729,0.9926174879074096,285.3960876464844,284.95001220703125,297.3896484375,292.1130065917969,297.2265319824219,297.1795654296875,285.3922424316406,1.0,0.4948723316192627,0.0,0.0,1.0,1.0,-2.634644031524658,1.7863856555777602e-05,2.6346261501312256,-0.5942229628562927,0.928072988986969,0.928072988986969,0.0,109.39984130859376,86.0,42208.96484375,0.0,1536.2750244140625,1.0,281.2579650878906,283.9795227050781,295.0489196777344,297.8453063964844,293.1499938964844,293.1499938964844,280.95001220703125,35053.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559626936912537,1.0,0.0,0.0,3.714257001876831,3.71428155899048,9.205284072777432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.2216796875,0.0,1598.6351318359375,1895.4371337890625,0.0,2991.146728515625,0.9189922213554382,1.0,0.0,3.0,1.0,0.0
12399060,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.8284770846366882,0.2769017815589905,0.2513113915920257,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.989644169807434,0.4704226851463318,0.4462629556655884,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.8394050002098083,0.2891848683357239,0.2038460969924926,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.8553016781806946,0.3068382143974304,0.2926474213600158,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.7634347081184387,0.2159097492694854,0.9819443225860596,285.1555480957031,284.95001220703125,297.4528503417969,292.13726806640625,297.221923828125,297.1550598144531,285.15191650390625,1.0,0.4868666529655456,0.025558678433299,0.025558678433299,1.0,1.0,-2.612378597259521,6.685856351396069e-05,2.612311840057373,-0.589224100112915,0.9289103150367736,0.9289103150367736,0.0,102.2280502319336,74.0,43200.3125,0.0,1473.843017578125,1.0,280.95770263671875,283.7254333496094,295.1063842773437,297.9394836425781,293.1499938964844,293.1499938964844,280.6499938964844,35402.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517524600028992,1.0,0.0,0.0,3.737395763397217,3.7374205589294434,9.320334015683328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.16845703125,0.0,1628.0137939453125,1895.4371337890625,0.0,2951.687744140625,0.9244227409362792,1.0,0.0,3.0,1.0,0.0
12399120,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.8284770846366882,0.2769017815589905,0.2513113915920257,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.989644169807434,0.4704226851463318,0.4462629556655884,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.8394050002098083,0.2891848683357239,0.2038460969924926,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.8553016781806946,0.3068382143974304,0.2926474213600158,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.7634347081184387,0.2159097492694854,0.9819443225860596,285.1555480957031,284.95001220703125,297.4528503417969,292.13726806640625,297.221923828125,297.1550598144531,285.15191650390625,1.0,0.4868666529655456,0.025558678433299,0.025558678433299,1.0,1.0,-2.612378597259521,6.685856351396069e-05,2.612311840057373,-0.589224100112915,0.9289103150367736,0.9289103150367736,0.0,102.2280502319336,74.0,43200.3125,0.0,1473.843017578125,1.0,280.95770263671875,283.7254333496094,295.1063842773437,297.9394836425781,293.1499938964844,293.1499938964844,280.6499938964844,35402.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517524600028992,1.0,0.0,0.0,3.737395763397217,3.7374205589294434,9.320334015683328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.16845703125,0.0,1628.0137939453125,1895.4371337890625,0.0,2951.687744140625,0.9244227409362792,1.0,0.0,3.0,1.0,0.0
12399180,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8408687710762024,0.274263471364975,0.2487147003412246,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.4696762561798095,0.4390576183795929,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8532038331031799,0.2874361872673034,0.2024541646242141,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8698505759239197,0.3049223124980926,0.2906204462051391,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7755348086357117,0.213736742734909,0.9711614847183228,284.9110717773437,284.95001220703125,297.5141906738281,292.15972900390625,297.2207946777344,297.1356201171875,284.9059143066406,1.0,0.4769165515899658,0.0511173568665981,0.0511173568665981,1.0,1.0,-2.5776546001434326,0.0008274535648524,2.576827049255371,-0.5804375410079956,0.9264963269233704,0.9264963269233704,0.0,94.7359390258789,62.0,43979.90625,0.0,1397.8892822265625,1.0,280.6575012207031,283.4682006835937,295.16241455078125,298.05389404296875,293.1499938964844,293.1499938964844,280.3500061035156,35744.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552746772766113,1.0,0.0,0.0,3.7479124069213854,3.747937202453613,9.37286017688166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.66015625,0.0,1642.8897705078125,1895.4371337890625,0.0,2984.697021484375,0.927008867263794,1.0,0.0,3.0,1.0,0.0
12399240,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8408687710762024,0.274263471364975,0.2487147003412246,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.4696762561798095,0.4390576183795929,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8532038331031799,0.2874361872673034,0.2024541646242141,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8698505759239197,0.3049223124980926,0.2906204462051391,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7755348086357117,0.213736742734909,0.9711614847183228,284.9110717773437,284.95001220703125,297.5141906738281,292.15972900390625,297.2207946777344,297.1356201171875,284.9059143066406,1.0,0.4769165515899658,0.0511173568665981,0.0511173568665981,1.0,1.0,-2.5776546001434326,0.0008274535648524,2.576827049255371,-0.5804375410079956,0.9264963269233704,0.9264963269233704,0.0,94.7359390258789,62.0,43979.90625,0.0,1397.8892822265625,1.0,280.6575012207031,283.4682006835937,295.16241455078125,298.05389404296875,293.1499938964844,293.1499938964844,280.3500061035156,35744.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552746772766113,1.0,0.0,0.0,3.7479124069213854,3.747937202453613,9.37286017688166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.66015625,0.0,1642.8897705078125,1895.4371337890625,0.0,2984.697021484375,0.927008867263794,1.0,0.0,3.0,1.0,0.0
12399300,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.8481902480125427,0.2729332149028778,0.2474342882633209,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.9990000128746032,0.4703372716903686,0.4250535070896148,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.8613428473472595,0.2865499556064605,0.201762169599533,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8783721327781677,0.3039326071739197,0.2895905077457428,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.7826318144798279,0.2126306295394897,0.9656827449798584,284.7372436523437,284.95001220703125,297.54412841796875,292.1702575683594,297.2247619628906,297.1319885253906,284.723388671875,1.0,0.4711476564407348,0.0638967007398605,0.0638967007398605,1.0,1.0,-2.5565454959869385,0.0024437138345092,2.5541017055511475,-0.5740935206413269,0.9234038591384888,0.9234038591384888,0.0,90.7942123413086,62.0,44754.02734375,0.0,1350.2130126953125,1.0,280.3988647460937,283.27392578125,295.2031555175781,298.1965026855469,293.1499938964844,293.1499938964844,280.3500061035156,35932.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601347208023071,1.0,0.0,0.0,3.7484207153320312,3.748445749282837,9.375402783007304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.404296875,0.0,1644.9317626953125,1895.4371337890625,0.0,3030.2685546875,0.9272141456604004,1.0,0.0,3.0,1.0,0.0
12399360,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529846191406,0.8552900552749634,0.2715211510658264,0.2460600733757019,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518249511719,0.9990000128746032,0.4717994332313537,0.4119371771812439,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.8692992329597473,0.2855934500694275,0.2010120302438736,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65264892578125,0.8866465091705322,0.3028633892536163,0.288476824760437,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65386962890625,0.789470374584198,0.2114732712507248,0.9599649906158448,284.6521301269531,284.95001220703125,297.5735778808594,292.18035888671875,297.23175048828125,297.1323547363281,284.6473388671875,1.0,0.4647833108901977,0.0663120150566101,0.0663120150566101,1.0,1.0,-2.530028820037842,0.0030675625894218,2.526961088180542,-0.5675204992294312,0.9205163717269896,0.9205163717269896,0.0,86.98016357421875,50.0,44500.6640625,0.0,1300.206787109375,1.0,280.35723876953125,283.2029113769531,295.1914978027344,298.1249084472656,293.1499938964844,293.1499938964844,280.04998779296875,36105.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604074120521545,1.0,0.0,0.0,3.745123863220215,3.7451486587524414,9.35891762310348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.28466796875,0.0,1642.4078369140625,1895.4371337890625,0.0,3032.825927734375,0.926619827747345,1.0,0.0,3.0,1.0,0.0
