time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399420,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3900146484375,0.8738555908203125,0.2686455845832824,0.243277370929718,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38897705078125,0.9990000128746032,0.4770399034023285,0.3817856609821319,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3898620605469,0.8897343277931213,0.2836406826972961,0.1994867920875549,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3896789550781,0.907728910446167,0.3006351590156555,0.2861688435077667,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909606933594,0.8069525361061096,0.2091534286737442,0.9484335780143738,284.3891906738281,284.95001220703125,297.6308898925781,292.1992492675781,297.25634765625,297.1472473144531,284.3841552734375,1.0,0.450762391090393,0.0711426511406898,0.0711426511406898,1.0,1.0,-2.4720046520233154,0.0042647677473723,2.4677398204803467,-0.5533341765403748,0.9109911918640136,0.9109911918640136,0.0,78.6910171508789,53.0,44802.77734375,0.0,1194.362060546875,1.0,280.0577087402344,282.9357604980469,295.2053527832031,298.16375732421875,293.1499938964844,293.1499938964844,279.75,36490.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642962574958801,1.0,0.0,0.0,3.728145122528076,3.728169918060303,9.274252192881248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.6025390625,0.0,1625.60693359375,1895.4371337890625,0.0,3069.303466796875,0.9230645895004272,1.0,0.0,3.0,1.0,0.0
12399480,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3900146484375,0.8738555908203125,0.2686455845832824,0.243277370929718,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38897705078125,0.9990000128746032,0.4770399034023285,0.3817856609821319,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3898620605469,0.8897343277931213,0.2836406826972961,0.1994867920875549,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3896789550781,0.907728910446167,0.3006351590156555,0.2861688435077667,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909606933594,0.8069525361061096,0.2091534286737442,0.9484335780143738,284.3891906738281,284.95001220703125,297.6308898925781,292.1992492675781,297.25634765625,297.1472473144531,284.3841552734375,1.0,0.450762391090393,0.0711426511406898,0.0711426511406898,1.0,1.0,-2.4720046520233154,0.0042647677473723,2.4677398204803467,-0.5533341765403748,0.9109911918640136,0.9109911918640136,0.0,78.6910171508789,53.0,44802.77734375,0.0,1194.362060546875,1.0,280.0577087402344,282.9357604980469,295.2053527832031,298.16375732421875,293.1499938964844,293.1499938964844,279.75,36490.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642962574958801,1.0,0.0,0.0,3.728145122528076,3.728169918060303,9.274252192881248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.6025390625,0.0,1625.60693359375,1895.4371337890625,0.0,3069.303466796875,0.9230645895004272,1.0,0.0,3.0,1.0,0.0
12399540,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.8864914774894714,0.26573646068573,0.24052794277668,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1415710449219,0.9990000128746032,0.4838652014732361,0.3618725836277008,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.9039409160614014,0.2816721200942993,0.1980009078979492,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420288085937,0.9235137701034546,0.2983267903327942,0.2838535010814667,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.8180071711540222,0.2068831026554107,0.9374547600746156,284.14166259765625,284.95001220703125,297.6860046386719,292.21649169921875,297.2886962890625,297.1728515625,284.1381225585937,1.0,0.4409988522529602,0.075973279774189,0.075973279774189,1.0,1.0,-2.427000999450684,0.0058863018639385,2.421114683151245,-0.5419251918792725,0.8982359170913696,0.8982359170913696,0.0,73.28606414794922,56.0,45178.30078125,0.0,1119.623046875,1.0,279.7579040527344,282.6836242675781,295.2171630859375,298.19561767578125,293.1499938964844,293.1499938964844,280.04998779296875,36899.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669067025184631,1.0,0.0,0.0,3.695909023284912,3.695933818817138,9.11456311314396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.07275390625,0.0,1591.660888671875,1895.4371337890625,0.0,3093.79248046875,0.9161216020584106,1.0,0.0,3.0,1.0,0.0
12399600,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.8864914774894714,0.26573646068573,0.24052794277668,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1415710449219,0.9990000128746032,0.4838652014732361,0.3618725836277008,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.9039409160614014,0.2816721200942993,0.1980009078979492,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420288085937,0.9235137701034546,0.2983267903327942,0.2838535010814667,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.8180071711540222,0.2068831026554107,0.9374547600746156,284.14166259765625,284.95001220703125,297.6860046386719,292.21649169921875,297.2886962890625,297.1728515625,284.1381225585937,1.0,0.4409988522529602,0.075973279774189,0.075973279774189,1.0,1.0,-2.427000999450684,0.0058863018639385,2.421114683151245,-0.5419251918792725,0.8982359170913696,0.8982359170913696,0.0,73.28606414794922,56.0,45178.30078125,0.0,1119.623046875,1.0,279.7579040527344,282.6836242675781,295.2171630859375,298.19561767578125,293.1499938964844,293.1499938964844,280.04998779296875,36899.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669067025184631,1.0,0.0,0.0,3.695909023284912,3.695933818817138,9.11456311314396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.07275390625,0.0,1591.660888671875,1895.4371337890625,0.0,3093.79248046875,0.9161216020584106,1.0,0.0,3.0,1.0,0.0
12399660,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3097839355469,0.895630955696106,0.2643200755119324,0.2387061268091201,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31011962890625,0.9990000128746032,0.491495281457901,0.3485520184040069,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.30987548828125,0.9150106906890868,0.2810094654560089,0.1971479803323745,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099365234375,0.9350500702857972,0.2971594929695129,0.2822699844837188,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3094177246094,0.8254405856132507,0.2055243849754333,0.9294614791870116,284.3100891113281,284.95001220703125,297.73883056640625,292.23211669921875,297.32745361328125,297.20733642578125,284.3116455078125,1.0,0.4343145191669464,0.0808665454387664,0.0808665454387664,1.0,1.0,-2.3962666988372803,0.008109800517559,2.3881568908691406,-0.5330007672309875,0.8910151720046997,0.8910151720046997,0.0,69.7863998413086,59.0,43558.99609375,0.0,1070.8101806640625,1.0,280.042236328125,282.8826904296875,295.1583251953125,297.9613037109375,293.1499938964844,293.1499938964844,280.3500061035156,36902.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478239178657532,1.0,0.0,0.0,3.661429882049561,3.66145396232605,8.945295917328622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.7685546875,0.0,1552.694091796875,1895.4371337890625,0.0,2914.893310546875,0.9084580540657043,1.0,0.0,3.0,1.0,0.0
12399720,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3097839355469,0.895630955696106,0.2643200755119324,0.2387061268091201,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31011962890625,0.9990000128746032,0.491495281457901,0.3485520184040069,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.30987548828125,0.9150106906890868,0.2810094654560089,0.1971479803323745,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099365234375,0.9350500702857972,0.2971594929695129,0.2822699844837188,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3094177246094,0.8254405856132507,0.2055243849754333,0.9294614791870116,284.3100891113281,284.95001220703125,297.73883056640625,292.23211669921875,297.32745361328125,297.20733642578125,284.3116455078125,1.0,0.4343145191669464,0.0808665454387664,0.0808665454387664,1.0,1.0,-2.3962666988372803,0.008109800517559,2.3881568908691406,-0.5330007672309875,0.8910151720046997,0.8910151720046997,0.0,69.7863998413086,59.0,43558.99609375,0.0,1070.8101806640625,1.0,280.042236328125,282.8826904296875,295.1583251953125,297.9613037109375,293.1499938964844,293.1499938964844,280.3500061035156,36902.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478239178657532,1.0,0.0,0.0,3.661429882049561,3.66145396232605,8.945295917328622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.7685546875,0.0,1552.694091796875,1895.4371337890625,0.0,2914.893310546875,0.9084580540657043,1.0,0.0,3.0,1.0,0.0
12399780,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162048339844,0.9047787189483644,0.2642938792705536,0.2383593618869781,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166320800781,0.9990000128746032,0.5001469850540161,0.3379314243793487,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51629638671875,0.9264426231384276,0.2817177176475525,0.1973812580108642,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5163879394531,0.9458437561988832,0.2972480356693268,0.2820227444171905,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51568603515625,0.8326383829116821,0.2052153944969177,0.9266704320907592,284.5166320800781,284.95001220703125,297.7892150878906,292.24615478515625,297.3722229003906,297.2503356933594,284.5190734863281,1.0,0.4302934110164642,0.0857598111033439,0.0857598111033439,1.0,1.0,-2.379711151123047,0.0111051900312304,2.368605852127075,-0.5264103412628174,0.8868765830993652,0.8868765830993652,0.0,67.32061767578125,62.0,42144.5546875,0.0,1042.630126953125,1.0,280.341552734375,283.11053466796875,295.1701354980469,297.8652648925781,293.1499938964844,293.1499938964844,280.6499938964844,36743.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293479681015015,1.0,0.0,0.0,3.632848501205444,3.6328725814819336,8.806186428955698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.74951171875,0.0,1519.70947265625,1895.4371337890625,0.0,2742.37646484375,0.9019811153411864,1.0,0.0,3.0,1.0,0.0
12399840,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162048339844,0.9047787189483644,0.2642938792705536,0.2383593618869781,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166320800781,0.9990000128746032,0.5001469850540161,0.3379314243793487,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51629638671875,0.9264426231384276,0.2817177176475525,0.1973812580108642,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5163879394531,0.9458437561988832,0.2972480356693268,0.2820227444171905,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51568603515625,0.8326383829116821,0.2052153944969177,0.9266704320907592,284.5166320800781,284.95001220703125,297.7892150878906,292.24615478515625,297.3722229003906,297.2503356933594,284.5190734863281,1.0,0.4302934110164642,0.0857598111033439,0.0857598111033439,1.0,1.0,-2.379711151123047,0.0111051900312304,2.368605852127075,-0.5264103412628174,0.8868765830993652,0.8868765830993652,0.0,67.32061767578125,62.0,42144.5546875,0.0,1042.630126953125,1.0,280.341552734375,283.11053466796875,295.1701354980469,297.8652648925781,293.1499938964844,293.1499938964844,280.6499938964844,36743.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293479681015015,1.0,0.0,0.0,3.632848501205444,3.6328725814819336,8.806186428955698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.74951171875,0.0,1519.70947265625,1895.4371337890625,0.0,2742.37646484375,0.9019811153411864,1.0,0.0,3.0,1.0,0.0
12399900,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.9088038802146912,0.2645390033721924,0.2384627759456634,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.9990000128746032,0.504654049873352,0.3339308500289917,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656188964844,0.9314045906066896,0.2823684215545654,0.1977375596761703,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.9502644538879396,0.297568678855896,0.2822019457817077,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.8357112407684326,0.205312579870224,0.9265766143798828,284.6672668457031,284.95001220703125,297.8134460449219,292.25262451171875,297.39483642578125,297.2724609375,284.6800842285156,1.0,0.4291278123855591,0.0882064402103424,0.0882064402103424,1.0,1.0,-2.3755557537078857,0.0129523379728198,2.3626034259796143,-0.5236632823944092,0.8864263296127319,0.8864263296127319,0.0,66.47323608398438,62.0,41068.57421875,0.0,1034.6844482421875,1.0,280.5978698730469,283.2878723144531,295.15924072265625,297.737060546875,293.1499938964844,293.1499938964844,280.6499938964844,36618.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191493153572083,1.0,0.0,0.0,3.621530294418335,3.621554136276245,8.751399604989274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.26513671875,0.0,1506.3184814453125,1895.4371337890625,0.0,2647.68994140625,0.899412214756012,1.0,0.0,3.0,1.0,0.0
12399960,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.9126323461532592,0.2649548053741455,0.2387703657150268,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.9990000128746032,0.5092526078224182,0.3305977582931518,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.9359941482543944,0.2832102477550506,0.1982612311840057,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.9542242288589478,0.298065185546875,0.282589852809906,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8385579586029053,0.2055658549070358,0.9273369908332824,284.7337341308594,284.95001220703125,297.8370361328125,292.2587280273437,297.4174194335937,297.2947692871094,284.7364807128906,1.0,0.4284612238407135,0.0905999988317489,0.0905999988317489,1.0,1.0,-2.3739259243011475,0.0150244263932108,2.3589015007019043,-0.5212478637695312,0.8857001066207886,0.8857001066207886,0.0,65.83065032958984,82.0,40918.03125,0.0,1030.3140869140625,1.0,280.641845703125,283.3445129394531,295.1969299316406,297.8118896484375,293.1499938964844,293.1499938964844,280.95001220703125,36496.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143371343612671,1.0,0.0,0.0,3.613374710083008,3.613398551940918,8.71202928465209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.2119140625,0.0,1496.4755859375,1895.4371337890625,0.0,2603.189453125,0.8974689841270447,1.0,0.0,3.0,1.0,0.0
12400020,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.90106862783432,0.266095906496048,0.2397757917642593,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9990000128746032,0.5170450806617737,0.3440009951591491,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9241876006126404,0.2852814793586731,0.1996732205152511,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9417733550071716,0.2994122207164764,0.2838306128978729,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8292363286018372,0.2063885778188705,0.9309752583503724,284.9706726074219,284.95001220703125,297.8822326660156,292.2698669433594,297.45391845703125,297.3287658691406,284.9752502441406,1.0,0.4350024163722992,0.095387116074562,0.095387116074562,1.0,1.0,-2.398758888244629,0.0204068087041378,2.378351926803589,-0.5217205286026001,0.8877875208854675,0.8877875208854675,0.0,69.00599670410156,100.0,40070.9453125,0.0,1070.33154296875,1.0,280.94122314453125,283.59197998046875,295.2236022949219,297.77899169921875,293.1499938964844,293.1499938964844,281.25,36183.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023574948310852,1.0,0.0,0.0,3.605380296707153,3.605403900146485,8.673521278979024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.71923828125,0.0,1485.447265625,1895.4371337890625,0.0,2492.998779296875,0.895471453666687,1.0,0.0,3.0,1.0,0.0
12400080,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.90106862783432,0.266095906496048,0.2397757917642593,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9990000128746032,0.5170450806617737,0.3440009951591491,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9241876006126404,0.2852814793586731,0.1996732205152511,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9417733550071716,0.2994122207164764,0.2838306128978729,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8292363286018372,0.2063885778188705,0.9309752583503724,284.9706726074219,284.95001220703125,297.8822326660156,292.2698669433594,297.45391845703125,297.3287658691406,284.9752502441406,1.0,0.4350024163722992,0.095387116074562,0.095387116074562,1.0,1.0,-2.398758888244629,0.0204068087041378,2.378351926803589,-0.5217205286026001,0.8877875208854675,0.8877875208854675,0.0,69.00599670410156,100.0,40070.9453125,0.0,1070.33154296875,1.0,280.94122314453125,283.59197998046875,295.2236022949219,297.77899169921875,293.1499938964844,293.1499938964844,281.25,36183.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023574948310852,1.0,0.0,0.0,3.605380296707153,3.605403900146485,8.673521278979024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.71923828125,0.0,1485.447265625,1895.4371337890625,0.0,2492.998779296875,0.895471453666687,1.0,0.0,3.0,1.0,0.0
12400140,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8789202570915222,0.2676164805889129,0.2412570714950561,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.9990000128746032,0.5212897062301636,0.3722117245197296,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.9006340503692627,0.2877865433692932,0.2015030235052108,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.915703296661377,0.3011743128299713,0.2856079041957855,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.8104237914085388,0.2074943333864212,0.9366624355316162,285.22344970703125,284.95001220703125,297.9246520996094,292.2796325683594,297.4683837890625,297.3352355957031,285.2282409667969,1.0,0.4468943476676941,0.1001742258667945,0.1001742258667945,1.0,1.0,-2.44558048248291,0.0277067869901657,2.4178738594055176,-0.5249348878860474,0.8933811783790588,0.8933811783790588,0.0,75.88129425048828,118.0,39464.48828125,0.0,1151.601318359375,1.0,281.24139404296875,283.8479309082031,295.248779296875,297.7642517089844,293.1499938964844,293.1499938964844,281.54998779296875,35825.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935037016868591,1.0,0.0,0.0,3.6107702255249023,3.6107938289642334,8.699474847162492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.484375,0.0,1488.6715087890625,1895.4371337890625,0.0,2412.18603515625,0.8964253664016724,1.0,0.0,3.0,1.0,0.0
12400200,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8789202570915222,0.2676164805889129,0.2412570714950561,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.9990000128746032,0.5212897062301636,0.3722117245197296,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.9006340503692627,0.2877865433692932,0.2015030235052108,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.915703296661377,0.3011743128299713,0.2856079041957855,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.8104237914085388,0.2074943333864212,0.9366624355316162,285.22344970703125,284.95001220703125,297.9246520996094,292.2796325683594,297.4683837890625,297.3352355957031,285.2282409667969,1.0,0.4468943476676941,0.1001742258667945,0.1001742258667945,1.0,1.0,-2.44558048248291,0.0277067869901657,2.4178738594055176,-0.5249348878860474,0.8933811783790588,0.8933811783790588,0.0,75.88129425048828,118.0,39464.48828125,0.0,1151.601318359375,1.0,281.24139404296875,283.8479309082031,295.248779296875,297.7642517089844,293.1499938964844,293.1499938964844,281.54998779296875,35825.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935037016868591,1.0,0.0,0.0,3.6107702255249023,3.6107938289642334,8.699474847162492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.484375,0.0,1488.6715087890625,1895.4371337890625,0.0,2412.18603515625,0.8964253664016724,1.0,0.0,3.0,1.0,0.0
12400260,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.8531675338745117,0.2694183886051178,0.2431037425994873,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.9990000128746032,0.5222001075744629,0.4101085066795349,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47711181640625,0.8744204044342041,0.2906089723110199,0.2036419659852981,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.8872880935668945,0.3032548725605011,0.2878038585186004,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.7860269546508789,0.2087443470954895,0.943594217300415,285.47772216796875,284.95001220703125,297.96417236328125,292.2881164550781,297.4652709960937,297.3197631835937,285.4824523925781,1.0,0.4627199172973633,0.1047276109457016,0.1047276109457016,1.0,1.0,-2.5068538188934326,0.0369135439395904,2.469940185546875,-0.5294373035430908,0.9023831486701964,0.9023831486701964,0.0,85.78477478027344,136.0,38983.20703125,0.0,1266.280517578125,1.0,281.54150390625,284.1028137207031,295.2691345214844,297.7550354003906,293.1499938964844,293.1499938964844,281.25,35461.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870466709136963,1.0,0.0,0.0,3.629809617996216,3.629833459854126,8.791460004431428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.78466796875,0.0,1506.8182373046875,1895.4371337890625,0.0,2353.633056640625,0.9004246592521667,1.0,0.0,3.0,1.0,0.0
12400320,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.8531675338745117,0.2694183886051178,0.2431037425994873,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.9990000128746032,0.5222001075744629,0.4101085066795349,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47711181640625,0.8744204044342041,0.2906089723110199,0.2036419659852981,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.8872880935668945,0.3032548725605011,0.2878038585186004,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.7860269546508789,0.2087443470954895,0.943594217300415,285.47772216796875,284.95001220703125,297.96417236328125,292.2881164550781,297.4652709960937,297.3197631835937,285.4824523925781,1.0,0.4627199172973633,0.1047276109457016,0.1047276109457016,1.0,1.0,-2.5068538188934326,0.0369135439395904,2.469940185546875,-0.5294373035430908,0.9023831486701964,0.9023831486701964,0.0,85.78477478027344,136.0,38983.20703125,0.0,1266.280517578125,1.0,281.54150390625,284.1028137207031,295.2691345214844,297.7550354003906,293.1499938964844,293.1499938964844,281.25,35461.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870466709136963,1.0,0.0,0.0,3.629809617996216,3.629833459854126,8.791460004431428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.78466796875,0.0,1506.8182373046875,1895.4371337890625,0.0,2353.633056640625,0.9004246592521667,1.0,0.0,3.0,1.0,0.0
12400380,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.826508641242981,0.2699771225452423,0.2444077581167221,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.9990000128746032,0.5184960961341858,0.4559289515018463,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.8469420075416565,0.2924310564994812,0.2054812759160995,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.8580865859985352,0.3044351637363434,0.2896610200405121,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.7599398493766785,0.2092283815145492,0.949036419391632,285.3481750488281,284.95001220703125,298.000732421875,292.2953796386719,297.43878173828125,297.2751159667969,285.34893798828125,1.0,0.4810757339000702,0.1092810034751892,0.1092810034751892,1.0,1.0,-2.5744521617889404,0.0485304035246372,2.5259218215942383,-0.5328445434570312,0.9066311717033386,0.9066311717033386,0.0,98.64020538330078,139.0,40832.8125,0.0,1407.4212646484375,1.0,281.25787353515625,283.93231201171875,295.37457275390625,298.0433349609375,293.1499938964844,293.1499938964844,280.95001220703125,35472.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075552582740784,1.0,0.0,0.0,3.650182723999024,3.6502065658569336,8.890424396668095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.0419921875,0.0,1529.4229736328125,1895.4371337890625,0.0,2540.697998046875,0.9049540162086488,1.0,0.0,3.0,1.0,0.0
12400440,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.826508641242981,0.2699771225452423,0.2444077581167221,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.9990000128746032,0.5184960961341858,0.4559289515018463,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.8469420075416565,0.2924310564994812,0.2054812759160995,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.8580865859985352,0.3044351637363434,0.2896610200405121,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.7599398493766785,0.2092283815145492,0.949036419391632,285.3481750488281,284.95001220703125,298.000732421875,292.2953796386719,297.43878173828125,297.2751159667969,285.34893798828125,1.0,0.4810757339000702,0.1092810034751892,0.1092810034751892,1.0,1.0,-2.5744521617889404,0.0485304035246372,2.5259218215942383,-0.5328445434570312,0.9066311717033386,0.9066311717033386,0.0,98.64020538330078,139.0,40832.8125,0.0,1407.4212646484375,1.0,281.25787353515625,283.93231201171875,295.37457275390625,298.0433349609375,293.1499938964844,293.1499938964844,280.95001220703125,35472.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075552582740784,1.0,0.0,0.0,3.650182723999024,3.6502065658569336,8.890424396668095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.0419921875,0.0,1529.4229736328125,1895.4371337890625,0.0,2540.697998046875,0.9049540162086488,1.0,0.0,3.0,1.0,0.0
12400500,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.815395176410675,0.2697277367115021,0.2445359230041504,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.9990000128746032,0.5148929357528687,0.4763024151325226,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.8360512852668762,0.2928768694400787,0.2060510069131851,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8464775085449219,0.3045714795589447,0.2901383638381958,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.7494577765464783,0.2090653330087661,0.9498907923698424,285.2238464355469,284.95001220703125,298.017822265625,292.298583984375,297.4179077148437,297.2433166503906,285.2147827148437,1.0,0.4885203838348388,0.1115576922893524,0.1115576922893524,1.0,1.0,-2.6013875007629395,0.0549943409860134,2.546393156051636,-0.5321552753448486,0.907282292842865,0.907282292842865,0.0,104.64010620117188,139.0,42173.796875,0.0,1469.4814453125,1.0,281.0012512207031,283.77392578125,295.4122009277344,298.2269592285156,293.1499938964844,293.1499938964844,280.95001220703125,35537.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207847476005554,1.0,0.0,0.0,3.658868789672852,3.658892869949341,8.932786954574112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.40478515625,0.0,1539.591064453125,1895.4371337890625,0.0,2662.84130859375,0.9069033861160278,1.0,0.0,3.0,1.0,0.0
12400560,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.8014734983444214,0.2691833078861236,0.244396224617958,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.9924892783164978,0.510831356048584,0.4861669838428497,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.8233144283294678,0.2930485308170318,0.2064378261566162,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.833138644695282,0.3044263422489166,0.2903707325458526,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.737438976764679,0.2086430639028549,0.9497427344322203,285.1778564453125,284.95001220703125,298.0341186523437,292.3014831542969,297.3954162597656,297.20977783203125,285.1756591796875,1.0,0.4946171939373016,0.1136266216635704,0.1136266216635704,1.0,1.0,-2.6130833625793457,0.060844749212265,2.552238702774048,-0.5280503630638123,0.9083003401756288,0.9083003401756288,0.0,111.6190948486328,127.0,42430.6796875,0.0,1516.592041015625,1.0,280.9578552246094,283.7286071777344,295.38836669921875,298.18560791015625,293.1499938964844,293.1499938964844,280.6499938964844,35606.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284085392951965,1.0,0.0,0.0,3.6655194759368896,3.665543556213379,8.965290589912911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.4248046875,0.0,1547.5439453125,1895.4371337890625,0.0,2733.6357421875,0.9084677696228028,1.0,0.0,3.0,1.0,0.0
12400620,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7845608592033386,0.2675065696239471,0.2433699965476989,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9729925394058228,0.505911648273468,0.4808865487575531,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8084739446640015,0.2928296327590942,0.2066487669944763,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8179227709770203,0.3035318553447723,0.2900348603725433,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.723434567451477,0.207275390625,0.945877969264984,284.9543762207031,284.95001220703125,298.0643310546875,292.3065185546875,297.3692932128906,297.1669921875,284.9513854980469,1.0,0.4978780746459961,0.1177644729614257,0.1177644729614257,1.0,1.0,-2.601325035095215,0.0718096569180488,2.529515504837036,-0.5145655274391174,0.9065881967544556,0.9065881967544556,0.0,119.47596740722656,115.0,43449.52734375,0.0,1535.042236328125,1.0,280.65826416015625,283.49041748046875,295.3676147460937,298.2410888671875,293.1499938964844,293.1499938964844,280.3500061035156,35842.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434299826622009,1.0,0.0,0.0,3.672311305999756,3.672335386276245,8.998543989946484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.6953125,0.0,1556.9464111328125,1895.4371337890625,0.0,2873.777587890625,0.9101380705833436,1.0,0.0,3.0,1.0,0.0
12400680,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7845608592033386,0.2675065696239471,0.2433699965476989,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9729925394058228,0.505911648273468,0.4808865487575531,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8084739446640015,0.2928296327590942,0.2066487669944763,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8179227709770203,0.3035318553447723,0.2900348603725433,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.723434567451477,0.207275390625,0.945877969264984,284.9543762207031,284.95001220703125,298.0643310546875,292.3065185546875,297.3692932128906,297.1669921875,284.9513854980469,1.0,0.4978780746459961,0.1177644729614257,0.1177644729614257,1.0,1.0,-2.601325035095215,0.0718096569180488,2.529515504837036,-0.5145655274391174,0.9065881967544556,0.9065881967544556,0.0,119.47596740722656,115.0,43449.52734375,0.0,1535.042236328125,1.0,280.65826416015625,283.49041748046875,295.3676147460937,298.2410888671875,293.1499938964844,293.1499938964844,280.3500061035156,35842.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434299826622009,1.0,0.0,0.0,3.672311305999756,3.672335386276245,8.998543989946484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.6953125,0.0,1556.9464111328125,1895.4371337890625,0.0,2873.777587890625,0.9101380705833436,1.0,0.0,3.0,1.0,0.0
12400740,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.7818166017532349,0.265480101108551,0.2416310608386993,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.9701772928237916,0.5032228827476501,0.4780359864234924,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.8071988821029663,0.292258620262146,0.2063114643096923,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308654785156,0.8160979151725769,0.3022006154060364,0.2888843417167663,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.7210208177566528,0.2055921852588653,0.9387046098709106,284.7304992675781,284.95001220703125,298.0911560058594,292.3105163574219,297.3559875488281,297.14190673828125,284.7276611328125,1.0,0.4954940378665924,0.1219023242592811,0.1219023242592811,1.0,1.0,-2.5854063034057617,0.0833832323551178,2.5020229816436768,-0.4993836879730224,0.9018795490264891,0.9018795490264891,0.0,119.4073715209961,103.0,44373.23046875,0.0,1513.041015625,1.0,280.3580627441406,283.2530822753906,295.348876953125,298.2783508300781,293.1499938964844,293.1499938964844,280.04998779296875,36128.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534442782402039,1.0,0.0,0.0,3.6684587001800537,3.668482780456543,8.979673111753073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.583984375,0.0,1554.767822265625,1895.4371337890625,0.0,2967.54052734375,0.9094667434692384,1.0,0.0,3.0,1.0,0.0
12400800,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.7818166017532349,0.265480101108551,0.2416310608386993,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.9701772928237916,0.5032228827476501,0.4780359864234924,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.8071988821029663,0.292258620262146,0.2063114643096923,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308654785156,0.8160979151725769,0.3022006154060364,0.2888843417167663,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.7210208177566528,0.2055921852588653,0.9387046098709106,284.7304992675781,284.95001220703125,298.0911560058594,292.3105163574219,297.3559875488281,297.14190673828125,284.7276611328125,1.0,0.4954940378665924,0.1219023242592811,0.1219023242592811,1.0,1.0,-2.5854063034057617,0.0833832323551178,2.5020229816436768,-0.4993836879730224,0.9018795490264891,0.9018795490264891,0.0,119.4073715209961,103.0,44373.23046875,0.0,1513.041015625,1.0,280.3580627441406,283.2530822753906,295.348876953125,298.2783508300781,293.1499938964844,293.1499938964844,280.04998779296875,36128.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534442782402039,1.0,0.0,0.0,3.6684587001800537,3.668482780456543,8.979673111753073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.583984375,0.0,1554.767822265625,1895.4371337890625,0.0,2967.54052734375,0.9094667434692384,1.0,0.0,3.0,1.0,0.0
12400860,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101013183594,0.7870277762413025,0.2633292376995086,0.2395733147859573,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092163085937,0.9773378968238832,0.5011323690414429,0.4758271872997284,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099182128906,0.8138759136199951,0.2915554046630859,0.2057199329137802,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098571777344,0.8218930959701538,0.300649493932724,0.287305623292923,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106811523437,0.725205659866333,0.203775554895401,0.929920256137848,284.509521484375,284.95001220703125,298.1145324707031,292.3135681152344,297.3462829589844,297.1225280761719,284.5068359375,1.0,0.4896686673164367,0.125852346420288,0.125852346420288,1.0,1.0,-2.5671191215515137,0.094807893037796,2.47231125831604,-0.483838677406311,0.8942438960075378,0.8942438960075378,0.0,114.66554260253906,91.0,45202.6015625,0.0,1467.6622314453125,1.0,280.0581359863281,283.01953125,295.3398132324219,298.31915283203125,293.1499938964844,293.1499938964844,280.3500061035156,36448.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610513806343079,1.0,0.0,0.0,3.6527469158172607,3.65277099609375,8.902919717002078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.72998046875,0.0,1539.5858154296875,1895.4371337890625,0.0,3038.865966796875,0.9061704277992249,1.0,0.0,3.0,1.0,0.0
12400920,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101013183594,0.7870277762413025,0.2633292376995086,0.2395733147859573,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092163085937,0.9773378968238832,0.5011323690414429,0.4758271872997284,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099182128906,0.8138759136199951,0.2915554046630859,0.2057199329137802,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098571777344,0.8218930959701538,0.300649493932724,0.287305623292923,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106811523437,0.725205659866333,0.203775554895401,0.929920256137848,284.509521484375,284.95001220703125,298.1145324707031,292.3135681152344,297.3462829589844,297.1225280761719,284.5068359375,1.0,0.4896686673164367,0.125852346420288,0.125852346420288,1.0,1.0,-2.5671191215515137,0.094807893037796,2.47231125831604,-0.483838677406311,0.8942438960075378,0.8942438960075378,0.0,114.66554260253906,91.0,45202.6015625,0.0,1467.6622314453125,1.0,280.0581359863281,283.01953125,295.3398132324219,298.31915283203125,293.1499938964844,293.1499938964844,280.3500061035156,36448.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610513806343079,1.0,0.0,0.0,3.6527469158172607,3.65277099609375,8.902919717002078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.72998046875,0.0,1539.5858154296875,1895.4371337890625,0.0,3038.865966796875,0.9061704277992249,1.0,0.0,3.0,1.0,0.0
12400980,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.8011732697486877,0.2625658512115478,0.238158717751503,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.99274742603302,0.5009605884552002,0.4747556447982788,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8285592198371887,0.2920694947242737,0.2055460065603256,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8357716202735901,0.3001359701156616,0.2861479818820953,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.7364434003829956,0.2027359902858734,0.92248797416687,284.67926025390625,284.95001220703125,298.1343078613281,292.31573486328125,297.3486633300781,297.1195983886719,284.68084716796875,1.0,0.482014536857605,0.1298023760318756,0.1298023760318756,1.0,1.0,-2.553591012954712,0.10688466578722,2.446706295013428,-0.468863308429718,0.8919652700424194,0.8919652700424194,0.0,106.3685073852539,79.0,43790.33203125,0.0,1413.61767578125,1.0,280.34197998046875,283.2164611816406,295.2607727050781,298.08013916015625,293.1499938964844,293.1499938964844,280.6499938964844,36389.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457843065261841,1.0,0.0,0.0,3.6373140811920166,3.637337923049927,8.827848887449363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.36328125,0.0,1522.00244140625,1895.4371337890625,0.0,2895.802490234375,0.9027190804481506,1.0,0.0,3.0,1.0,0.0
12401040,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.8011732697486877,0.2625658512115478,0.238158717751503,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.99274742603302,0.5009605884552002,0.4747556447982788,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8285592198371887,0.2920694947242737,0.2055460065603256,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8357716202735901,0.3001359701156616,0.2861479818820953,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.7364434003829956,0.2027359902858734,0.92248797416687,284.67926025390625,284.95001220703125,298.1343078613281,292.31573486328125,297.3486633300781,297.1195983886719,284.68084716796875,1.0,0.482014536857605,0.1298023760318756,0.1298023760318756,1.0,1.0,-2.553591012954712,0.10688466578722,2.446706295013428,-0.468863308429718,0.8919652700424194,0.8919652700424194,0.0,106.3685073852539,79.0,43790.33203125,0.0,1413.61767578125,1.0,280.34197998046875,283.2164611816406,295.2607727050781,298.08013916015625,293.1499938964844,293.1499938964844,280.6499938964844,36389.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457843065261841,1.0,0.0,0.0,3.6373140811920166,3.637337923049927,8.827848887449363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.36328125,0.0,1522.00244140625,1895.4371337890625,0.0,2895.802490234375,0.9027190804481506,1.0,0.0,3.0,1.0,0.0
12401100,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8111295104026794,0.2627151310443878,0.2379645854234695,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9990000128746032,0.5016413331031799,0.4710981249809265,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.838641881942749,0.292827844619751,0.2058240622282028,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8455783128738403,0.3003473281860351,0.2860185503959656,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.7445827722549438,0.2025918811559677,0.9204208254814148,284.8221740722656,284.95001220703125,298.1428527832031,292.3165283203125,297.3541564941406,297.1241760253906,284.8324584960937,1.0,0.4778426885604858,0.1317774057388305,0.1317774057388305,1.0,1.0,-2.5482163429260254,0.1131082624197006,2.435107946395874,-0.4613725841045379,0.8924782872200012,0.8924782872200012,0.0,101.58295440673828,79.0,42642.328125,0.0,1384.97314453125,1.0,280.5981140136719,283.3855895996094,295.2289123535156,297.9182434082031,293.1499938964844,293.1499938964844,280.6499938964844,36292.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352956175804138,1.0,0.0,0.0,3.631927490234375,3.631951332092285,8.80172194683837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.22705078125,0.0,1515.3306884765625,1895.4371337890625,0.0,2797.795654296875,0.9014932513237,1.0,0.0,3.0,1.0,0.0
12401160,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8184187412261963,0.2630667984485626,0.2381069213151931,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.5036411285400391,0.4583927392959595,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8466326594352722,0.2937930524349212,0.2063556611537933,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8532423377037048,0.3007624745368957,0.2862173914909363,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7508944869041443,0.202618733048439,0.9196531176567078,284.8666687011719,284.95001220703125,298.1504211425781,292.3171081542969,297.3641967773437,297.1348876953125,284.8668518066406,1.0,0.4729337692260742,0.1336468905210495,0.1336468905210495,1.0,1.0,-2.531535387039185,0.1180476322770118,2.413487672805786,-0.4524938464164734,0.8924203515052795,0.8924203515052795,0.0,97.8810577392578,67.0,42284.453125,0.0,1348.45263671875,1.0,280.6420288085937,283.42559814453125,295.2523193359375,297.9668273925781,293.1499938964844,293.1499938964844,280.95001220703125,36206.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297129273414612,1.0,0.0,0.0,3.628951787948608,3.628975629806519,8.787304182078515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.6103515625,0.0,1511.4144287109375,1895.4371337890625,0.0,2745.7734375,0.9007301926612854,1.0,0.0,3.0,1.0,0.0
12401220,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8372675180435181,0.2640285193920135,0.2386109977960586,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.5116106271743774,0.4270098805427551,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.868267297744751,0.2960416674613952,0.2076296061277389,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8742517828941345,0.3019214272499084,0.2869135439395904,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7685549855232239,0.2030163705348968,0.9195238947868348,285.0341186523437,284.95001220703125,298.1627197265625,292.3177185058594,297.4007263183594,297.1782531738281,285.0340881347656,1.0,0.4620043039321899,0.1373858749866485,0.1373858749866485,1.0,1.0,-2.496657371520996,0.1274255663156509,2.369231700897217,-0.4353058934211731,0.894938051700592,0.894938051700592,0.0,89.31139373779297,70.0,40647.953125,0.0,1268.2796630859375,1.0,280.94158935546875,283.6180725097656,295.2552795410156,297.8699645996094,293.1499938964844,293.1499938964844,281.25,35997.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146193027496338,1.0,0.0,0.0,3.628396987915039,3.62842059135437,8.784617762103153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.5263671875,0.0,1509.2451171875,1895.4371337890625,0.0,2605.795654296875,0.9004637598991394,1.0,0.0,3.0,1.0,0.0
