time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401280,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8372675180435181,0.2640285193920135,0.2386109977960586,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.5116106271743774,0.4270098805427551,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.868267297744751,0.2960416674613952,0.2076296061277389,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8742517828941345,0.3019214272499084,0.2869135439395904,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7685549855232239,0.2030163705348968,0.9195238947868348,285.0341186523437,284.95001220703125,298.1627197265625,292.3177185058594,297.4007263183594,297.1782531738281,285.0340881347656,1.0,0.4620043039321899,0.1373858749866485,0.1373858749866485,1.0,1.0,-2.496657371520996,0.1274255663156509,2.369231700897217,-0.4353058934211731,0.894938051700592,0.894938051700592,0.0,89.31139373779297,70.0,40647.953125,0.0,1268.2796630859375,1.0,280.94158935546875,283.6180725097656,295.2552795410156,297.8699645996094,293.1499938964844,293.1499938964844,281.25,35997.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146193027496338,1.0,0.0,0.0,3.628396987915039,3.62842059135437,8.784617762103153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.5263671875,0.0,1509.2451171875,1895.4371337890625,0.0,2605.795654296875,0.9004637598991394,1.0,0.0,3.0,1.0,0.0
12401340,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.8530063033103943,0.2653037905693054,0.2394914180040359,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.9990000128746032,0.5225380063056946,0.4042501449584961,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.8868698477745056,0.2986738979816437,0.2092459797859192,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.8919584155082703,0.3034524023532867,0.2880700230598449,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.7836223244667053,0.2038521021604538,0.9218243956565856,285.21441650390625,284.95001220703125,298.17108154296875,292.3176574707031,297.45233154296875,297.24224853515625,285.2157287597656,1.0,0.4555011093616485,0.1411248445510864,0.1411248445510864,1.0,1.0,-2.476444721221924,0.1376665234565735,2.338778257369995,-0.4208193719387054,0.8999102115631104,0.8999102115631104,0.0,83.5893783569336,73.0,39271.12890625,0.0,1219.5653076171875,1.0,281.2416076660156,283.8202819824219,295.2578125,297.7821350097656,293.1499938964844,293.1499938964844,281.54998779296875,35757.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998806834220886,1.0,0.0,0.0,3.63662052154541,3.636644124984741,8.824482051750238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.171875,0.0,1516.5299072265625,1895.4371337890625,0.0,2470.333984375,0.9021399617195128,1.0,0.0,3.0,1.0,0.0
12401400,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.8530063033103943,0.2653037905693054,0.2394914180040359,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.9990000128746032,0.5225380063056946,0.4042501449584961,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.8868698477745056,0.2986738979816437,0.2092459797859192,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.8919584155082703,0.3034524023532867,0.2880700230598449,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.7836223244667053,0.2038521021604538,0.9218243956565856,285.21441650390625,284.95001220703125,298.17108154296875,292.3176574707031,297.45233154296875,297.24224853515625,285.2157287597656,1.0,0.4555011093616485,0.1411248445510864,0.1411248445510864,1.0,1.0,-2.476444721221924,0.1376665234565735,2.338778257369995,-0.4208193719387054,0.8999102115631104,0.8999102115631104,0.0,83.5893783569336,73.0,39271.12890625,0.0,1219.5653076171875,1.0,281.2416076660156,283.8202819824219,295.2578125,297.7821350097656,293.1499938964844,293.1499938964844,281.54998779296875,35757.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998806834220886,1.0,0.0,0.0,3.63662052154541,3.636644124984741,8.824482051750238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.171875,0.0,1516.5299072265625,1895.4371337890625,0.0,2470.333984375,0.9021399617195128,1.0,0.0,3.0,1.0,0.0
12401460,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104309082031,0.8652957677841187,0.2668846547603607,0.2407165765762329,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.410888671875,0.9990000128746032,0.533693790435791,0.3890180885791778,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.9014703631401062,0.3016652464866638,0.2111710160970688,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.9055117964744568,0.3053013384342193,0.2896115779876709,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.7953143119812012,0.2050646096467971,0.926246702671051,285.4107971191406,284.95001220703125,298.1754150390625,292.3169860839844,297.50103759765625,297.3038330078125,285.4126281738281,1.0,0.4520973265171051,0.1448340564966201,0.1448340564966201,1.0,1.0,-2.4690849781036377,0.1486107856035232,2.320474147796631,-0.4083589613437652,0.9076254963874816,0.9076254963874816,0.0,80.11932373046875,76.0,38150.40234375,0.0,1196.140869140625,1.0,281.5417175292969,284.033935546875,295.2647705078125,297.71600341796875,293.1499938964844,293.1499938964844,281.25,35495.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866270542144775,1.0,0.0,0.0,3.654619216918945,3.654643058776856,8.912048770071124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.90869140625,0.0,1534.535400390625,1895.4371337890625,0.0,2349.839599609375,0.9059876203536988,1.0,0.0,3.0,1.0,0.0
12401520,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104309082031,0.8652957677841187,0.2668846547603607,0.2407165765762329,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.410888671875,0.9990000128746032,0.533693790435791,0.3890180885791778,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.9014703631401062,0.3016652464866638,0.2111710160970688,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.9055117964744568,0.3053013384342193,0.2896115779876709,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.7953143119812012,0.2050646096467971,0.926246702671051,285.4107971191406,284.95001220703125,298.1754150390625,292.3169860839844,297.50103759765625,297.3038330078125,285.4126281738281,1.0,0.4520973265171051,0.1448340564966201,0.1448340564966201,1.0,1.0,-2.4690849781036377,0.1486107856035232,2.320474147796631,-0.4083589613437652,0.9076254963874816,0.9076254963874816,0.0,80.11932373046875,76.0,38150.40234375,0.0,1196.140869140625,1.0,281.5417175292969,284.033935546875,295.2647705078125,297.71600341796875,293.1499938964844,293.1499938964844,281.25,35495.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866270542144775,1.0,0.0,0.0,3.654619216918945,3.654643058776856,8.912048770071124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.90869140625,0.0,1534.535400390625,1895.4371337890625,0.0,2349.839599609375,0.9059876203536988,1.0,0.0,3.0,1.0,0.0
12401580,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290954589844,0.8719043731689453,0.2672689259052276,0.2414054274559021,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.9990000128746032,0.5428404808044434,0.3813676834106445,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.9103476405143738,0.3036936819553375,0.2127962112426757,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.9134990572929382,0.3062580227851867,0.2907815277576446,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22955322265625,0.8018681406974792,0.205734372138977,0.9300193190574646,285.2287292480469,284.95001220703125,298.1755676269531,292.3157653808594,297.5314636230469,297.3432312011719,285.2267761230469,1.0,0.4509507417678833,0.1485432684421539,0.1485432684421539,1.0,1.0,-2.4686098098754883,0.1597520858049392,2.308857679367065,-0.3971507549285888,0.9099203944206238,0.9099203944206238,0.0,78.52941131591797,79.0,39398.78125,0.0,1188.83203125,1.0,281.2580871582031,283.8265686035156,295.3646240234375,297.9593811035156,293.1499938964844,293.1499938964844,280.95001220703125,35586.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010631203651428,1.0,0.0,0.0,3.6709351539611816,3.670959234237671,8.991801223601215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.23046875,0.0,1553.4715576171875,1895.4371337890625,0.0,2481.14892578125,0.9096705317497252,1.0,0.0,3.0,1.0,0.0
12401640,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290954589844,0.8719043731689453,0.2672689259052276,0.2414054274559021,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.9990000128746032,0.5428404808044434,0.3813676834106445,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.9103476405143738,0.3036936819553375,0.2127962112426757,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.9134990572929382,0.3062580227851867,0.2907815277576446,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22955322265625,0.8018681406974792,0.205734372138977,0.9300193190574646,285.2287292480469,284.95001220703125,298.1755676269531,292.3157653808594,297.5314636230469,297.3432312011719,285.2267761230469,1.0,0.4509507417678833,0.1485432684421539,0.1485432684421539,1.0,1.0,-2.4686098098754883,0.1597520858049392,2.308857679367065,-0.3971507549285888,0.9099203944206238,0.9099203944206238,0.0,78.52941131591797,79.0,39398.78125,0.0,1188.83203125,1.0,281.2580871582031,283.8265686035156,295.3646240234375,297.9593811035156,293.1499938964844,293.1499938964844,280.95001220703125,35586.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010631203651428,1.0,0.0,0.0,3.6709351539611816,3.670959234237671,8.991801223601215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.23046875,0.0,1553.4715576171875,1895.4371337890625,0.0,2481.14892578125,0.9096705317497252,1.0,0.0,3.0,1.0,0.0
12401700,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8723174333572388,0.2669652998447418,0.2412751466035843,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9990000128746032,0.5463351011276245,0.3806262910366058,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9118164777755736,0.3042864501476288,0.2133040577173233,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9143856167793274,0.3063073456287384,0.2909610569477081,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.802559494972229,0.2057452201843261,0.9305499196052552,285.0823974609375,284.95001220703125,298.174072265625,292.3149719238281,297.5381774902344,297.3524475097656,285.0707397460937,1.0,0.4509402811527252,0.1503978818655014,0.1503978818655014,1.0,1.0,-2.469025135040283,0.1651540398597717,2.303871154785156,-0.3918589353561401,0.9094069600105286,0.9094069600105286,0.0,78.39220428466797,79.0,40489.8515625,0.0,1188.71630859375,1.0,281.00079345703125,283.65234375,295.401611328125,298.1247253417969,293.1499938964844,293.1499938964844,280.95001220703125,35686.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117559552192688,1.0,0.0,0.0,3.676642894744873,3.6766669750213614,9.019784670272202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.1494140625,0.0,1560.6463623046875,1895.4371337890625,0.0,2579.373291015625,0.9109765887260436,1.0,0.0,3.0,1.0,0.0
12401760,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8710443377494812,0.2664254009723663,0.2408698350191116,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.5491249561309814,0.3816392123699188,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9114199876785278,0.3046624660491943,0.2136228829622268,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9133657217025756,0.3061196208000183,0.290876030921936,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8016976714134216,0.2055564820766449,0.9301040768623352,285.0230407714844,284.95001220703125,298.1714782714844,292.31402587890625,297.539794921875,297.3553161621094,285.0211181640625,1.0,0.4511969685554504,0.1521391421556472,0.1521391421556472,1.0,1.0,-2.469500064849853,0.1700818687677383,2.2994182109832764,-0.3870512247085571,0.9092496633529664,0.9092496633529664,0.0,78.61433410644531,82.0,40642.984375,0.0,1190.1851806640625,1.0,280.9576721191406,283.6005554199219,295.37701416015625,298.0692443847656,293.1499938964844,293.1499938964844,280.6499938964844,35783.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171411156654358,1.0,0.0,0.0,3.679790496826172,3.67981481552124,9.035235279952758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.4677734375,0.0,1564.93115234375,1895.4371337890625,0.0,2629.104248046875,0.9117788672447203,1.0,0.0,3.0,1.0,0.0
12401820,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8656831979751587,0.2650284171104431,0.2397579699754715,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.9990000128746032,0.5530312657356262,0.3869485259056091,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.907440721988678,0.3050999939441681,0.2140340507030487,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9080567955970764,0.3053603768348694,0.2903269827365875,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7971410155296326,0.2047983855009079,0.9274982810020448,284.8181457519531,284.95001220703125,298.1629943847656,292.3118591308594,297.5325622558594,297.3485107421875,284.8162536621094,1.0,0.4523264169692993,0.1556216478347778,0.1556216478347778,1.0,1.0,-2.4712462425231934,0.1794168055057525,2.2918293476104736,-0.3781419694423675,0.905845046043396,0.905845046043396,0.0,79.76176452636719,85.0,41812.109375,0.0,1197.030029296875,1.0,280.657958984375,283.3768615722656,295.3630676269531,298.13134765625,293.1499938964844,293.1499938964844,280.3500061035156,36028.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300953507423401,1.0,0.0,0.0,3.679558038711548,3.679582357406616,9.034094432536222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.76318359375,0.0,1566.5196533203125,1895.4371337890625,0.0,2749.33349609375,0.9118884801864624,1.0,0.0,3.0,1.0,0.0
12401880,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8656831979751587,0.2650284171104431,0.2397579699754715,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.9990000128746032,0.5530312657356262,0.3869485259056091,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.907440721988678,0.3050999939441681,0.2140340507030487,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9080567955970764,0.3053603768348694,0.2903269827365875,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7971410155296326,0.2047983855009079,0.9274982810020448,284.8181457519531,284.95001220703125,298.1629943847656,292.3118591308594,297.5325622558594,297.3485107421875,284.8162536621094,1.0,0.4523264169692993,0.1556216478347778,0.1556216478347778,1.0,1.0,-2.4712462425231934,0.1794168055057525,2.2918293476104736,-0.3781419694423675,0.905845046043396,0.905845046043396,0.0,79.76176452636719,85.0,41812.109375,0.0,1197.030029296875,1.0,280.657958984375,283.3768615722656,295.3630676269531,298.13134765625,293.1499938964844,293.1499938964844,280.3500061035156,36028.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300953507423401,1.0,0.0,0.0,3.679558038711548,3.679582357406616,9.034094432536222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.76318359375,0.0,1566.5196533203125,1895.4371337890625,0.0,2749.33349609375,0.9118884801864624,1.0,0.0,3.0,1.0,0.0
12401940,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150207519531,0.8579131364822388,0.2633495628833771,0.2383754849433899,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145324707031,0.9990000128746032,0.5550576448440552,0.3953526616096496,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.9009255766868592,0.305248886346817,0.2142324149608612,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.9002469778060913,0.3042429089546203,0.2894180119037628,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.789984941482544,0.2036452442407608,0.9230690002441406,284.6146545410156,284.95001220703125,298.1499938964844,292.3092956542969,297.51470947265625,297.3292541503906,284.6128845214844,1.0,0.4540149271488189,0.1591041535139084,0.1591041535139084,1.0,1.0,-2.473506689071656,0.1879362314939499,2.2855706214904785,-0.37016761302948,0.8997331857681274,0.8997331857681274,0.0,81.59207153320312,88.0,42905.46875,0.0,1207.3778076171875,1.0,280.3580017089844,283.1557006835937,295.34967041015625,298.1849060058594,293.1499938964844,293.1499938964844,280.04998779296875,36308.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406935930252075,1.0,0.0,0.0,3.668976068496704,3.669000387191773,8.982207191365887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.85693359375,0.0,1556.700927734375,1895.4371337890625,0.0,2848.196044921875,0.9097083210945128,1.0,0.0,3.0,1.0,0.0
12402000,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150207519531,0.8579131364822388,0.2633495628833771,0.2383754849433899,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145324707031,0.9990000128746032,0.5550576448440552,0.3953526616096496,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.9009255766868592,0.305248886346817,0.2142324149608612,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.9002469778060913,0.3042429089546203,0.2894180119037628,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.789984941482544,0.2036452442407608,0.9230690002441406,284.6146545410156,284.95001220703125,298.1499938964844,292.3092956542969,297.51470947265625,297.3292541503906,284.6128845214844,1.0,0.4540149271488189,0.1591041535139084,0.1591041535139084,1.0,1.0,-2.473506689071656,0.1879362314939499,2.2855706214904785,-0.37016761302948,0.8997331857681274,0.8997331857681274,0.0,81.59207153320312,88.0,42905.46875,0.0,1207.3778076171875,1.0,280.3580017089844,283.1557006835937,295.34967041015625,298.1849060058594,293.1499938964844,293.1499938964844,280.04998779296875,36308.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406935930252075,1.0,0.0,0.0,3.668976068496704,3.669000387191773,8.982207191365887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.85693359375,0.0,1556.700927734375,1895.4371337890625,0.0,2848.196044921875,0.9097083210945128,1.0,0.0,3.0,1.0,0.0
12402060,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366149902344,0.8598635792732239,0.2656325101852417,0.2396909594535827,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365234375,0.9990000128746032,0.5610830187797546,0.394797146320343,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43658447265625,0.904765248298645,0.3094925284385681,0.2165782749652862,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43658447265625,0.9028217792510986,0.3072678744792938,0.2914236187934875,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367370605469,0.7932770848274231,0.2068426012992859,0.9330095052719116,284.4365539550781,284.95001220703125,298.13433837890625,292.3062438964844,297.5250244140625,297.3468322753906,284.4365539550781,1.0,0.4568787217140198,0.16255484521389,0.16255484521389,1.0,1.0,-2.4915733337402344,0.1975738108158111,2.293999671936035,-0.3648059070110321,0.8913699984550476,0.8913699984550476,0.0,82.05176544189453,91.0,44203.83203125,0.0,1230.8992919921875,1.0,280.058349609375,282.9559020996094,295.34210205078125,298.2489624023437,293.1499938964844,293.1499938964844,280.3500061035156,36597.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502706289291382,1.0,0.0,0.0,3.647438764572144,3.647462844848633,8.877062782630674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.07861328125,0.0,1534.7872314453125,1895.4371337890625,0.0,2937.805419921875,0.9050968289375304,1.0,0.0,3.0,1.0,0.0
12402120,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366149902344,0.8598635792732239,0.2656325101852417,0.2396909594535827,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365234375,0.9990000128746032,0.5610830187797546,0.394797146320343,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43658447265625,0.904765248298645,0.3094925284385681,0.2165782749652862,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43658447265625,0.9028217792510986,0.3072678744792938,0.2914236187934875,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367370605469,0.7932770848274231,0.2068426012992859,0.9330095052719116,284.4365539550781,284.95001220703125,298.13433837890625,292.3062438964844,297.5250244140625,297.3468322753906,284.4365539550781,1.0,0.4568787217140198,0.16255484521389,0.16255484521389,1.0,1.0,-2.4915733337402344,0.1975738108158111,2.293999671936035,-0.3648059070110321,0.8913699984550476,0.8913699984550476,0.0,82.05176544189453,91.0,44203.83203125,0.0,1230.8992919921875,1.0,280.058349609375,282.9559020996094,295.34210205078125,298.2489624023437,293.1499938964844,293.1499938964844,280.3500061035156,36597.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502706289291382,1.0,0.0,0.0,3.647438764572144,3.647462844848633,8.877062782630674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.07861328125,0.0,1534.7872314453125,1895.4371337890625,0.0,2937.805419921875,0.9050968289375304,1.0,0.0,3.0,1.0,0.0
12402180,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556701660156,0.8601566553115845,0.2672609388828277,0.2410796731710434,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.9990000128746032,0.5675787925720215,0.3966739177703857,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.9069111943244934,0.3131189048290252,0.2190591692924499,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.9036178588867188,0.309537798166275,0.2935566902160644,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.7950420379638672,0.2090957164764404,0.943533718585968,284.6564025878906,284.95001220703125,298.11798095703125,292.30255126953125,297.535888671875,297.3656005859375,284.6601867675781,1.0,0.4607205390930176,0.1660055518150329,0.1660055518150329,1.0,1.0,-2.51368260383606,0.2068108022212982,2.3068718910217285,-0.3605730235576629,0.8891304731369019,0.8891304731369019,0.0,83.17008209228516,94.0,43323.60546875,0.0,1262.48779296875,1.0,280.3419189453125,283.1903991699219,295.2637634277344,298.04461669921875,293.1499938964844,293.1499938964844,280.6499938964844,36474.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382269144058228,1.0,0.0,0.0,3.628577947616577,3.6286017894744873,8.785494287621987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.3876953125,0.0,1512.9979248046875,1895.4371337890625,0.0,2825.15380859375,0.900837540626526,1.0,0.0,3.0,1.0,0.0
12402240,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556701660156,0.8601566553115845,0.2672609388828277,0.2410796731710434,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.9990000128746032,0.5675787925720215,0.3966739177703857,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.9069111943244934,0.3131189048290252,0.2190591692924499,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.9036178588867188,0.309537798166275,0.2935566902160644,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.7950420379638672,0.2090957164764404,0.943533718585968,284.6564025878906,284.95001220703125,298.11798095703125,292.30255126953125,297.535888671875,297.3656005859375,284.6601867675781,1.0,0.4607205390930176,0.1660055518150329,0.1660055518150329,1.0,1.0,-2.51368260383606,0.2068108022212982,2.3068718910217285,-0.3605730235576629,0.8891304731369019,0.8891304731369019,0.0,83.17008209228516,94.0,43323.60546875,0.0,1262.48779296875,1.0,280.3419189453125,283.1903991699219,295.2637634277344,298.04461669921875,293.1499938964844,293.1499938964844,280.6499938964844,36474.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382269144058228,1.0,0.0,0.0,3.628577947616577,3.6286017894744873,8.785494287621987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.3876953125,0.0,1512.9979248046875,1895.4371337890625,0.0,2825.15380859375,0.900837540626526,1.0,0.0,3.0,1.0,0.0
12402300,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8598942756652832,0.2682443559169769,0.2419035285711288,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9990000128746032,0.5710111260414124,0.3983983099460602,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.9074677228927612,0.315083235502243,0.2203854322433471,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.903458833694458,0.3107750713825226,0.2946833372116089,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7952874898910522,0.2101984620094299,0.9484879374504088,284.8197937011719,284.95001220703125,298.10955810546875,292.30047607421875,297.5423278808594,297.3763427734375,284.832763671875,1.0,0.4629033207893371,0.167730912566185,0.167730912566185,1.0,1.0,-2.5256423950195312,0.2112197130918502,2.314422845840454,-0.3588753640651703,0.8898303508758545,0.8898303508758545,0.0,83.92919921875,94.0,42423.23046875,0.0,1280.453125,1.0,280.597900390625,283.3755798339844,295.2309875488281,297.8971862792969,293.1499938964844,293.1499938964844,280.6499938964844,36346.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296619653701782,1.0,0.0,0.0,3.622359991073608,3.622383832931519,8.755409908189904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.494140625,0.0,1505.210693359375,1895.4371337890625,0.0,2745.298828125,0.8994045257568359,1.0,0.0,3.0,1.0,0.0
12402360,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8597421050071716,0.2693540453910827,0.2428881824016571,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.5745440125465393,0.4002350270748138,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9081032276153564,0.3171707987785339,0.2218286544084549,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9033514261245728,0.3121199011802673,0.2959403097629547,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7955199480056763,0.2113426178693771,0.9536722302436828,284.8956298828125,284.95001220703125,298.1009521484375,292.2982482910156,297.5493469238281,297.387939453125,284.8992919921875,1.0,0.4652461409568786,0.169381707906723,0.169381707906723,1.0,1.0,-2.538503885269165,0.2156842797994613,2.322819709777832,-0.3573290407657623,0.8902767896652222,0.8902767896652222,0.0,84.74552917480469,97.0,42444.6640625,0.0,1299.947509765625,1.0,280.6418762207031,283.4398498535156,295.25396728515625,297.9635925292969,293.1499938964844,293.1499938964844,280.95001220703125,36221.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826241672039032,1.0,0.0,0.0,3.6193246841430655,3.6193482875823975,8.740743169255438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.68603515625,0.0,1500.952880859375,1895.4371337890625,0.0,2713.487548828125,0.8986036777496338,1.0,0.0,3.0,1.0,0.0
12402420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.859001100063324,0.2717131078243255,0.2449840307235717,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.9990000128746032,0.5816506743431091,0.4047479033470154,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.9088404774665833,0.3215115964412689,0.2248287796974182,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.9026420712471008,0.3149619102478027,0.2985957860946655,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.7954502105712891,0.2136735022068023,0.964179277420044,285.1299133300781,284.95001220703125,298.0832824707031,292.2934265136719,297.5625305175781,297.4101257324219,285.13336181640625,1.0,0.4703136682510376,0.1726833283901214,0.1726833283901214,1.0,1.0,-2.565861463546753,0.225045770406723,2.340815782546997,-0.3541683256626129,0.8945174813270569,0.8945174813270569,0.0,86.62664794921875,100.0,41619.36328125,0.0,1342.6473388671875,1.0,280.9415283203125,283.68365478515625,295.2594299316406,297.9156494140625,293.1499938964844,293.1499938964844,281.25,35918.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168068528175354,1.0,0.0,0.0,3.621390581130981,3.621414184570313,8.750724305173208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.54736328125,0.0,1500.9691162109375,1895.4371337890625,0.0,2626.012939453125,0.8988568782806396,1.0,0.0,3.0,1.0,0.0
12402480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.859001100063324,0.2717131078243255,0.2449840307235717,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.9990000128746032,0.5816506743431091,0.4047479033470154,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.9088404774665833,0.3215115964412689,0.2248287796974182,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.9026420712471008,0.3149619102478027,0.2985957860946655,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.7954502105712891,0.2136735022068023,0.964179277420044,285.1299133300781,284.95001220703125,298.0832824707031,292.2934265136719,297.5625305175781,297.4101257324219,285.13336181640625,1.0,0.4703136682510376,0.1726833283901214,0.1726833283901214,1.0,1.0,-2.565861463546753,0.225045770406723,2.340815782546997,-0.3541683256626129,0.8945174813270569,0.8945174813270569,0.0,86.62664794921875,100.0,41619.36328125,0.0,1342.6473388671875,1.0,280.9415283203125,283.68365478515625,295.2594299316406,297.9156494140625,293.1499938964844,293.1499938964844,281.25,35918.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168068528175354,1.0,0.0,0.0,3.621390581130981,3.621414184570313,8.750724305173208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.54736328125,0.0,1500.9691162109375,1895.4371337890625,0.0,2626.012939453125,0.8988568782806396,1.0,0.0,3.0,1.0,0.0
12402540,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8584182858467102,0.2729453444480896,0.246069073677063,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.9990000128746032,0.5852119326591492,0.4073812961578369,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.9089598655700684,0.3237560391426086,0.2263727039098739,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.9020659923553468,0.3164503574371338,0.2999805808067322,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.795190155506134,0.2148666679859161,0.9695283770561218,285.2889099121094,284.95001220703125,298.0741882324219,292.2908020019531,297.5684814453125,297.42047119140625,285.3011474609375,1.0,0.4730190634727478,0.1743401288986206,0.1743401288986206,1.0,1.0,-2.58027458190918,0.229954332113266,2.350320339202881,-0.3525243699550628,0.8983110189437866,0.8983110189437866,0.0,87.681884765625,100.0,40758.921875,0.0,1365.7613525390625,1.0,281.1981811523437,283.8636169433594,295.2369384765625,297.7946472167969,293.1499938964844,293.1499938964844,281.25,35748.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104397654533386,1.0,0.0,0.0,3.626703977584839,3.62672758102417,8.776422077971802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.66259765625,0.0,1505.535888671875,1895.4371337890625,0.0,2567.243896484375,0.8999603390693665,1.0,0.0,3.0,1.0,0.0
12402600,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589782714844,0.8579874038696289,0.2742466330528259,0.2472522109746933,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.9990000128746032,0.5887909531593323,0.4099667072296142,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593139648437,0.9092257022857666,0.3260703682899475,0.2279908508062362,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592834472656,0.9016267657279968,0.3180073797702789,0.3014567792415619,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.7950351238250732,0.2161000669002533,0.975127339363098,285.359619140625,284.95001220703125,298.0650329589844,292.2880554199219,297.57452392578125,297.4309997558594,285.3627624511719,1.0,0.4758059382438659,0.1759849339723587,0.1759849339723587,1.0,1.0,-2.595247268676758,0.2350033372640609,2.360243797302246,-0.3508698940277099,0.901788890361786,0.901788890361786,0.0,88.7518310546875,103.0,40838.82421875,0.0,1389.906982421875,1.0,281.2419128417969,283.922607421875,295.26141357421875,297.8705139160156,293.1499938964844,293.1499938964844,280.95001220703125,35600.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089420199394226,1.0,0.0,0.0,3.6353914737701416,3.635415315628052,8.818519177111739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.81396484375,0.0,1513.996826171875,1895.4371337890625,0.0,2553.453857421875,0.901763081550598,1.0,0.0,3.0,1.0,0.0
12402660,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.8544945120811462,0.2754630148410797,0.2488303780555725,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.9990000128746032,0.5942640900611877,0.4177665412425995,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.9069024324417114,0.3294740915298462,0.230701208114624,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.8981838226318359,0.3200272023677826,0.30379119515419,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.7924150228500366,0.2177541106939315,0.9841700196266174,285.20367431640625,284.95001220703125,298.0462646484375,292.2822265625,297.57232666015625,297.43377685546875,285.2029724121094,1.0,0.4814878702163696,0.1791487038135528,0.1791487038135528,1.0,1.0,-2.6234469413757324,0.2448391914367675,2.378607749938965,-0.3473610281944275,0.9039316773414612,0.9039316773414612,0.0,91.43992614746094,106.0,42372.578125,0.0,1439.08056640625,1.0,280.9578857421875,283.7352294921875,295.3466186523437,298.1200256347656,293.1499938964844,293.1499938964844,280.6499938964844,35651.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263537287712097,1.0,0.0,0.0,3.6491856575012207,3.649209499359131,8.885568263394816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.697265625,0.0,1529.65673828125,1895.4371337890625,0.0,2714.529296875,0.904849648475647,1.0,0.0,3.0,1.0,0.0
12402720,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.8544945120811462,0.2754630148410797,0.2488303780555725,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.9990000128746032,0.5942640900611877,0.4177665412425995,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.9069024324417114,0.3294740915298462,0.230701208114624,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.8981838226318359,0.3200272023677826,0.30379119515419,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.7924150228500366,0.2177541106939315,0.9841700196266174,285.20367431640625,284.95001220703125,298.0462646484375,292.2822265625,297.57232666015625,297.43377685546875,285.2029724121094,1.0,0.4814878702163696,0.1791487038135528,0.1791487038135528,1.0,1.0,-2.6234469413757324,0.2448391914367675,2.378607749938965,-0.3473610281944275,0.9039316773414612,0.9039316773414612,0.0,91.43992614746094,106.0,42372.578125,0.0,1439.08056640625,1.0,280.9578857421875,283.7352294921875,295.3466186523437,298.1200256347656,293.1499938964844,293.1499938964844,280.6499938964844,35651.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263537287712097,1.0,0.0,0.0,3.6491856575012207,3.649209499359131,8.885568263394816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.697265625,0.0,1529.65673828125,1895.4371337890625,0.0,2714.529296875,0.904849648475647,1.0,0.0,3.0,1.0,0.0
12402780,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8472033739089966,0.2753610014915466,0.2490732222795486,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.5972616076469421,0.429426372051239,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9006376266479492,0.331678032875061,0.2324797809123993,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8908311724662781,0.3208147883415222,0.3048850893974304,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7861549258232117,0.2183811068534851,0.988511085510254,285.0202331542969,284.95001220703125,298.0269775390625,292.2759704589844,297.5540771484375,297.4159545898437,285.01922607421875,1.0,0.4869409501552582,0.1823124885559082,0.1823124885559082,1.0,1.0,-2.6464216709136963,0.2540965378284454,2.392324924468994,-0.3432728350162506,0.9033692479133606,0.9033692479133606,0.0,94.87181091308594,109.0,43840.41796875,0.0,1485.45849609375,1.0,280.658203125,283.5260925292969,295.3470764160156,298.2317199707031,293.1499938964844,293.1499938964844,280.3500061035156,35817.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438966870307922,1.0,0.0,0.0,3.6566569805145264,3.656680822372437,8.921989547161502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.30322265625,0.0,1539.2191162109375,1895.4371337890625,0.0,2878.142578125,0.9066262245178224,1.0,0.0,3.0,1.0,0.0
12402840,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8472033739089966,0.2753610014915466,0.2490732222795486,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.5972616076469421,0.429426372051239,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9006376266479492,0.331678032875061,0.2324797809123993,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8908311724662781,0.3208147883415222,0.3048850893974304,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7861549258232117,0.2183811068534851,0.988511085510254,285.0202331542969,284.95001220703125,298.0269775390625,292.2759704589844,297.5540771484375,297.4159545898437,285.01922607421875,1.0,0.4869409501552582,0.1823124885559082,0.1823124885559082,1.0,1.0,-2.6464216709136963,0.2540965378284454,2.392324924468994,-0.3432728350162506,0.9033692479133606,0.9033692479133606,0.0,94.87181091308594,109.0,43840.41796875,0.0,1485.45849609375,1.0,280.658203125,283.5260925292969,295.3470764160156,298.2317199707031,293.1499938964844,293.1499938964844,280.3500061035156,35817.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438966870307922,1.0,0.0,0.0,3.6566569805145264,3.656680822372437,8.921989547161502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.30322265625,0.0,1539.2191162109375,1895.4371337890625,0.0,2878.142578125,0.9066262245178224,1.0,0.0,3.0,1.0,0.0
12402900,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8430485725402832,0.2750698328018188,0.2489547878503799,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.5979979634284973,0.4358986914157867,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8969608545303345,0.3325448334217071,0.2331913709640503,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8865445852279663,0.3209376931190491,0.3051545023918152,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7823936343193054,0.2184320241212844,0.9894405007362366,284.88232421875,284.95001220703125,298.0171813964844,292.2726745605469,297.54132080078125,297.40240478515625,284.87261962890625,1.0,0.4895316064357757,0.1838943809270858,0.1838943809270858,1.0,1.0,-2.656353712081909,0.2585594058036804,2.397794246673584,-0.3410568833351135,0.9016002416610718,0.9016002416610718,0.0,96.71276092529295,109.0,45002.828125,0.0,1507.3555908203125,1.0,280.4012451171875,283.3603515625,295.3600769042969,298.3678283691406,293.1499938964844,293.1499938964844,280.3500061035156,35933.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534674644470215,1.0,0.0,0.0,3.65763258934021,3.657656669616699,8.92675188879366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.671875,0.0,1541.180908203125,1895.4371337890625,0.0,2967.758056640625,0.9068870544433594,1.0,0.0,3.0,1.0,0.0
12402960,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.838573157787323,0.2746302485466003,0.2486525177955627,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9990000128746032,0.5982572436332703,0.4427754878997803,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8929021954536438,0.3332635462284088,0.2337635457515716,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8818883299827576,0.3208954632282257,0.305226981639862,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7782486081123352,0.2183195799589157,0.9895114302635192,284.8323059082031,284.95001220703125,298.0072631835937,292.2693176269531,297.52642822265625,297.38604736328125,284.8312072753906,1.0,0.4920092523097992,0.1854023784399032,0.1854023784399032,1.0,1.0,-2.665115594863892,0.2627553939819336,2.402360200881958,-0.3388462662696838,0.9002671241760254,0.9002671241760254,0.0,98.6323013305664,112.0,45198.109375,0.0,1528.1400146484375,1.0,280.3578491210937,283.31494140625,295.3267517089844,298.29901123046875,293.1499938964844,293.1499938964844,280.04998779296875,36039.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578969240188599,1.0,0.0,0.0,3.655949592590332,3.655973672866821,8.918538014768274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.78076171875,0.0,1540.0906982421875,1895.4371337890625,0.0,3009.282470703125,0.9066162109375,1.0,0.0,3.0,1.0,0.0
12403020,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446838378906,0.829749345779419,0.2735523283481598,0.2478770464658737,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.644287109375,0.9990000128746032,0.5977110266685486,0.4566114842891693,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.884830892086029,0.3344874680042267,0.2347639203071594,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64453125,0.8726281523704529,0.3205491304397583,0.3051180839538574,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.7698600888252258,0.2177969813346862,0.988252580165863,284.6443786621094,284.95001220703125,297.98712158203125,292.26226806640625,297.4937744140625,297.3497314453125,284.643310546875,1.0,0.4966532289981842,0.188418373465538,0.188418373465538,1.0,1.0,-2.680371284484864,0.2708861529827118,2.409485101699829,-0.3341955840587616,0.8946524262428284,0.8946524262428284,0.0,102.49012756347656,115.0,46449.36328125,0.0,1566.9853515625,1.0,280.0581970214844,283.1055908203125,295.3075256347656,298.35723876953125,293.1499938964844,293.1499938964844,280.3500061035156,36296.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693189024925232,1.0,0.0,0.0,3.645700693130493,3.6457247734069824,8.868605618772563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.62841796875,0.0,1530.6075439453125,1895.4371337890625,0.0,3116.421630859375,0.9044986963272096,1.0,0.0,3.0,1.0,0.0
12403080,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446838378906,0.829749345779419,0.2735523283481598,0.2478770464658737,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.644287109375,0.9990000128746032,0.5977110266685486,0.4566114842891693,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.884830892086029,0.3344874680042267,0.2347639203071594,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64453125,0.8726281523704529,0.3205491304397583,0.3051180839538574,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.7698600888252258,0.2177969813346862,0.988252580165863,284.6443786621094,284.95001220703125,297.98712158203125,292.26226806640625,297.4937744140625,297.3497314453125,284.643310546875,1.0,0.4966532289981842,0.188418373465538,0.188418373465538,1.0,1.0,-2.680371284484864,0.2708861529827118,2.409485101699829,-0.3341955840587616,0.8946524262428284,0.8946524262428284,0.0,102.49012756347656,115.0,46449.36328125,0.0,1566.9853515625,1.0,280.0581970214844,283.1055908203125,295.3075256347656,298.35723876953125,293.1499938964844,293.1499938964844,280.3500061035156,36296.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693189024925232,1.0,0.0,0.0,3.645700693130493,3.6457247734069824,8.868605618772563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.62841796875,0.0,1530.6075439453125,1895.4371337890625,0.0,3116.421630859375,0.9044986963272096,1.0,0.0,3.0,1.0,0.0
