time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8230895400047302,0.2737072706222534,0.2477201372385025,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9990000128746032,0.5978416800498962,0.468308687210083,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.8790627121925354,0.3368656039237976,0.2362026423215866,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8655649423599243,0.3211353421211242,0.3054374158382416,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7632911801338196,0.2178438901901245,0.9878814220428468,284.8370361328125,284.95001220703125,297.9666442871094,292.2549133300781,297.4723205566406,297.3277893066406,284.83953857421875,1.0,0.5010411143302917,0.1914343535900116,0.1914343535900116,1.0,1.0,-2.6959011554718018,0.2792365849018097,2.4166646003723145,-0.3294759690761566,0.8946455717086792,0.8946455717086792,0.0,105.92227172851562,118.0,45362.0,0.0,1604.6845703125,1.0,280.3419494628906,283.3182678222656,295.2190856933594,298.1300964355469,293.1499938964844,293.1499938964844,280.6499938964844,36185.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579459190368652,1.0,0.0,0.0,3.6377804279327393,3.6378042697906494,8.830112392388401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.119140625,0.0,1521.0006103515625,1895.4371337890625,0.0,3009.741943359375,0.902687132358551,1.0,0.0,3.0,1.0,0.0
12403200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8230895400047302,0.2737072706222534,0.2477201372385025,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9990000128746032,0.5978416800498962,0.468308687210083,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.8790627121925354,0.3368656039237976,0.2362026423215866,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8655649423599243,0.3211353421211242,0.3054374158382416,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7632911801338196,0.2178438901901245,0.9878814220428468,284.8370361328125,284.95001220703125,297.9666442871094,292.2549133300781,297.4723205566406,297.3277893066406,284.83953857421875,1.0,0.5010411143302917,0.1914343535900116,0.1914343535900116,1.0,1.0,-2.6959011554718018,0.2792365849018097,2.4166646003723145,-0.3294759690761566,0.8946455717086792,0.8946455717086792,0.0,105.92227172851562,118.0,45362.0,0.0,1604.6845703125,1.0,280.3419494628906,283.3182678222656,295.2190856933594,298.1300964355469,293.1499938964844,293.1499938964844,280.6499938964844,36185.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579459190368652,1.0,0.0,0.0,3.6377804279327393,3.6378042697906494,8.830112392388401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.119140625,0.0,1521.0006103515625,1895.4371337890625,0.0,3009.741943359375,0.902687132358551,1.0,0.0,3.0,1.0,0.0
12403260,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8197658658027649,0.2750584781169891,0.2487928569316864,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.5996816754341125,0.4764651954174042,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8768970966339111,0.3404433131217956,0.2385769039392471,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.861987292766571,0.3228501975536346,0.3069040775299072,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7598621845245361,0.2187572866678238,0.9914748668670654,285.0530700683594,284.95001220703125,297.9458312988281,292.2472839355469,297.46514892578125,297.3244934082031,285.05572509765625,1.0,0.5055630803108215,0.1944047808647155,0.1944047808647155,1.0,1.0,-2.715921640396118,0.2884618043899536,2.427459716796875,-0.3248850703239441,0.8977457284927368,0.8977457284927368,0.0,108.68479919433594,121.0,44329.14453125,0.0,1646.1968994140625,1.0,280.6414794921875,283.5492553710937,295.2016906738281,298.030029296875,293.1499938964844,293.1499938964844,280.95001220703125,35960.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845641016960144,1.0,0.0,0.0,3.638443946838379,3.638467788696289,8.833334277369431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.4921875,0.0,1520.05224609375,1895.4371337890625,0.0,2894.4619140625,0.902687966823578,1.0,0.0,3.0,1.0,0.0
12403320,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8197658658027649,0.2750584781169891,0.2487928569316864,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.5996816754341125,0.4764651954174042,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8768970966339111,0.3404433131217956,0.2385769039392471,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.861987292766571,0.3228501975536346,0.3069040775299072,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7598621845245361,0.2187572866678238,0.9914748668670654,285.0530700683594,284.95001220703125,297.9458312988281,292.2472839355469,297.46514892578125,297.3244934082031,285.05572509765625,1.0,0.5055630803108215,0.1944047808647155,0.1944047808647155,1.0,1.0,-2.715921640396118,0.2884618043899536,2.427459716796875,-0.3248850703239441,0.8977457284927368,0.8977457284927368,0.0,108.68479919433594,121.0,44329.14453125,0.0,1646.1968994140625,1.0,280.6414794921875,283.5492553710937,295.2016906738281,298.030029296875,293.1499938964844,293.1499938964844,280.95001220703125,35960.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845641016960144,1.0,0.0,0.0,3.638443946838379,3.638467788696289,8.833334277369431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.4921875,0.0,1520.05224609375,1895.4371337890625,0.0,2894.4619140625,0.902687966823578,1.0,0.0,3.0,1.0,0.0
12403380,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.8179980516433716,0.2769673764705658,0.2504584193229675,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.9990000128746032,0.6027710437774658,0.4829582870006561,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.876431941986084,0.3446431457996368,0.2414498776197433,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.8601192831993103,0.3251976072788238,0.3090490996837616,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7580773234367371,0.220228761434555,0.9978089928627014,285.2698974609375,284.95001220703125,297.9247741699219,292.2394104003906,297.4661560058594,297.3319091796875,285.2724609375,1.0,0.5103431940078735,0.1973751932382583,0.1973751932382583,1.0,1.0,-2.739365100860596,0.2984950840473175,2.4408700466156006,-0.3202401101589203,0.9037442803382874,0.9037442803382874,0.0,111.1809539794922,124.0,43382.21484375,0.0,1692.076904296875,1.0,280.94171142578125,283.7792053222656,295.2017517089844,297.9676818847656,293.1499938964844,293.1499938964844,280.6499938964844,35691.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354713320732117,1.0,0.0,0.0,3.6491315364837646,3.649155616760254,8.885305078365491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.99462890625,0.0,1529.8917236328125,1895.4371337890625,0.0,2799.434814453125,0.904896318912506,1.0,0.0,3.0,1.0,0.0
12403440,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.8179980516433716,0.2769673764705658,0.2504584193229675,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.9990000128746032,0.6027710437774658,0.4829582870006561,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.876431941986084,0.3446431457996368,0.2414498776197433,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.8601192831993103,0.3251976072788238,0.3090490996837616,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7580773234367371,0.220228761434555,0.9978089928627014,285.2698974609375,284.95001220703125,297.9247741699219,292.2394104003906,297.4661560058594,297.3319091796875,285.2724609375,1.0,0.5103431940078735,0.1973751932382583,0.1973751932382583,1.0,1.0,-2.739365100860596,0.2984950840473175,2.4408700466156006,-0.3202401101589203,0.9037442803382874,0.9037442803382874,0.0,111.1809539794922,124.0,43382.21484375,0.0,1692.076904296875,1.0,280.94171142578125,283.7792053222656,295.2017517089844,297.9676818847656,293.1499938964844,293.1499938964844,280.6499938964844,35691.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354713320732117,1.0,0.0,0.0,3.6491315364837646,3.649155616760254,8.885305078365491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.99462890625,0.0,1529.8917236328125,1895.4371337890625,0.0,2799.434814453125,0.904896318912506,1.0,0.0,3.0,1.0,0.0
12403500,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.8170438408851624,0.2775748968124389,0.2512603104114532,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.9990000128746032,0.6040592193603516,0.486297607421875,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.8761471509933472,0.3464433848857879,0.2428862154483795,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.8591776490211487,0.3261452317237854,0.3101522922515869,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.757226824760437,0.2208434343338012,1.0012651681900024,285.1534118652344,284.95001220703125,297.9141540527344,292.2353820800781,297.4640197753906,297.33233642578125,285.1449890136719,1.0,0.512814998626709,0.1988603919744491,0.1988603919744491,1.0,1.0,-2.751549005508423,0.3036769330501556,2.447871923446656,-0.3178185522556305,0.9040106534957886,0.9040106534957886,0.0,112.482666015625,124.0,44585.6328125,0.0,1716.2236328125,1.0,280.69873046875,283.63165283203125,295.27984619140625,298.2117614746094,293.1499938964844,293.1499938964844,280.6499938964844,35719.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442275524139404,1.0,0.0,0.0,3.654816865921021,3.65484070777893,8.913012266020814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.9228515625,0.0,1536.43115234375,1895.4371337890625,0.0,2881.237548828125,0.9061298370361328,1.0,0.0,3.0,1.0,0.0
12403560,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8150269985198975,0.2777261137962341,0.2516039311885834,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.9990000128746032,0.6047200560569763,0.4907636642456054,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.8747888803482056,0.3478226959705353,0.2439956963062286,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.857261598110199,0.3267083764076233,0.310878574848175,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.7555280923843384,0.2211816757917404,1.0035216808319092,285.1090087890625,284.95001220703125,297.9034729003906,292.2312927246094,297.4571533203125,297.3265991210937,285.1081848144531,1.0,0.5152427554130554,0.2002330124378204,0.2002330124378204,1.0,1.0,-2.76224946975708,0.3084284365177154,2.453820943832397,-0.3154838383197784,0.9045835733413696,0.9045835733413696,0.0,114.03453063964844,127.0,44844.78515625,0.0,1739.513916015625,1.0,280.65740966796875,283.5892028808594,295.2838439941406,298.2086486816406,293.1499938964844,293.1499938964844,280.3500061035156,35767.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502862453460693,1.0,0.0,0.0,3.658602237701416,3.658626317977905,8.931484671848011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.0185546875,0.0,1541.0198974609375,1895.4371337890625,0.0,2937.95166015625,0.9070363640785216,1.0,0.0,3.0,1.0,0.0
12403620,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8092184066772461,0.2772873938083648,0.2515284717082977,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9990000128746032,0.6044382452964783,0.5015437006950378,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8703998327255249,0.3498758971691131,0.2456616014242172,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8518514037132263,0.327105313539505,0.311587780714035,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7506825923919678,0.2212753444910049,1.0053409337997437,284.9239196777344,284.95001220703125,297.8819885253906,292.2230224609375,297.4346618652344,297.30389404296875,284.9228210449219,1.0,0.5198781490325928,0.2029782384634018,0.2029782384634018,1.0,1.0,-2.7801589965820312,0.3173925280570984,2.462766408920288,-0.3105903267860412,0.9027175307273864,0.9027175307273864,0.0,117.5415496826172,130.0,46252.68359375,0.0,1783.1712646484375,1.0,280.3581237792969,283.3799743652344,295.28466796875,298.3165588378906,293.1499938964844,293.1499938964844,280.04998779296875,35947.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658095002174377,1.0,0.0,0.0,3.661228656768799,3.661252737045288,8.944313094616518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.06005859375,0.0,1545.3056640625,1895.4371337890625,0.0,3083.49951171875,0.907738208770752,1.0,0.0,3.0,1.0,0.0
12403680,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8092184066772461,0.2772873938083648,0.2515284717082977,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9990000128746032,0.6044382452964783,0.5015437006950378,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8703998327255249,0.3498758971691131,0.2456616014242172,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8518514037132263,0.327105313539505,0.311587780714035,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7506825923919678,0.2212753444910049,1.0053409337997437,284.9239196777344,284.95001220703125,297.8819885253906,292.2230224609375,297.4346618652344,297.30389404296875,284.9228210449219,1.0,0.5198781490325928,0.2029782384634018,0.2029782384634018,1.0,1.0,-2.7801589965820312,0.3173925280570984,2.462766408920288,-0.3105903267860412,0.9027175307273864,0.9027175307273864,0.0,117.5415496826172,130.0,46252.68359375,0.0,1783.1712646484375,1.0,280.3581237792969,283.3799743652344,295.28466796875,298.3165588378906,293.1499938964844,293.1499938964844,280.04998779296875,35947.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658095002174377,1.0,0.0,0.0,3.661228656768799,3.661252737045288,8.944313094616518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.06005859375,0.0,1545.3056640625,1895.4371337890625,0.0,3083.49951171875,0.907738208770752,1.0,0.0,3.0,1.0,0.0
12403740,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8020423054695129,0.276292622089386,0.2508607804775238,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.9990000128746032,0.6023162603378296,0.5135264992713928,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.8649796843528748,0.3513714969158172,0.2468753904104232,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8454447984695435,0.3268669545650482,0.3116188943386078,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.7448405623435974,0.220804825425148,1.004401683807373,284.736572265625,284.95001220703125,297.8603820800781,292.2146301269531,297.4053649902344,297.2723693847656,284.73553466796875,1.0,0.5241313576698303,0.2057234644889831,0.2057234644889831,1.0,1.0,-2.794128179550171,0.3257749378681183,2.468353033065796,-0.3054143190383911,0.8983304500579834,0.8983304500579834,0.0,121.29989624023438,133.0,47569.4921875,0.0,1822.4498291015625,1.0,280.05816650390625,283.1708374023437,295.26544189453125,298.3825988769531,293.1499938964844,293.1499938964844,280.3500061035156,36178.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784638047218323,1.0,0.0,0.0,3.655307054519653,3.655331134796143,8.915404237086477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.6142578125,0.0,1540.42041015625,1895.4371337890625,0.0,3202.18212890625,0.9065678119659424,1.0,0.0,3.0,1.0,0.0
12403800,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8020423054695129,0.276292622089386,0.2508607804775238,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.9990000128746032,0.6023162603378296,0.5135264992713928,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.8649796843528748,0.3513714969158172,0.2468753904104232,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8454447984695435,0.3268669545650482,0.3116188943386078,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.7448405623435974,0.220804825425148,1.004401683807373,284.736572265625,284.95001220703125,297.8603820800781,292.2146301269531,297.4053649902344,297.2723693847656,284.73553466796875,1.0,0.5241313576698303,0.2057234644889831,0.2057234644889831,1.0,1.0,-2.794128179550171,0.3257749378681183,2.468353033065796,-0.3054143190383911,0.8983304500579834,0.8983304500579834,0.0,121.29989624023438,133.0,47569.4921875,0.0,1822.4498291015625,1.0,280.05816650390625,283.1708374023437,295.26544189453125,298.3825988769531,293.1499938964844,293.1499938964844,280.3500061035156,36178.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784638047218323,1.0,0.0,0.0,3.655307054519653,3.655331134796143,8.915404237086477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.6142578125,0.0,1540.42041015625,1895.4371337890625,0.0,3202.18212890625,0.9065678119659424,1.0,0.0,3.0,1.0,0.0
12403860,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7964662313461304,0.276461124420166,0.2507269084453583,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,0.6007980704307556,0.5238009691238403,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8611642718315125,0.3539855480194092,0.2484790980815887,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.840456485748291,0.3274778425693512,0.3119746744632721,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7401534914970398,0.2208592295646667,1.004098415374756,284.9256591796875,284.95001220703125,297.83868408203125,292.2061462402344,297.3877868652344,297.2558288574219,284.9279479980469,1.0,0.5281577110290527,0.2083907127380371,0.2083907127380371,1.0,1.0,-2.808300971984864,0.3341743946075439,2.47412657737732,-0.3003612756729126,0.8994890451431274,0.8994890451431274,0.0,124.66136169433594,121.0,46487.27734375,0.0,1860.519775390625,1.0,280.342041015625,283.3804626464844,295.1749267578125,298.154541015625,293.1499938964844,293.1499938964844,280.6499938964844,36059.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680747151374817,1.0,0.0,0.0,3.652131319046021,3.6521553993225098,8.899918952920416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.48193359375,0.0,1535.9881591796875,1895.4371337890625,0.0,3104.75,0.905808687210083,1.0,0.0,3.0,1.0,0.0
12403920,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7964662313461304,0.276461124420166,0.2507269084453583,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,0.6007980704307556,0.5238009691238403,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8611642718315125,0.3539855480194092,0.2484790980815887,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.840456485748291,0.3274778425693512,0.3119746744632721,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7401534914970398,0.2208592295646667,1.004098415374756,284.9256591796875,284.95001220703125,297.83868408203125,292.2061462402344,297.3877868652344,297.2558288574219,284.9279479980469,1.0,0.5281577110290527,0.2083907127380371,0.2083907127380371,1.0,1.0,-2.808300971984864,0.3341743946075439,2.47412657737732,-0.3003612756729126,0.8994890451431274,0.8994890451431274,0.0,124.66136169433594,121.0,46487.27734375,0.0,1860.519775390625,1.0,280.342041015625,283.3804626464844,295.1749267578125,298.154541015625,293.1499938964844,293.1499938964844,280.6499938964844,36059.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680747151374817,1.0,0.0,0.0,3.652131319046021,3.6521553993225098,8.899918952920416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.48193359375,0.0,1535.9881591796875,1895.4371337890625,0.0,3104.75,0.905808687210083,1.0,0.0,3.0,1.0,0.0
12403980,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.8005164861679077,0.2777410447597503,0.2516222298145294,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.9990000128746032,0.6019726395606995,0.5179555416107178,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8671401739120483,0.3577209711074829,0.2508746981620788,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8445482850074768,0.3291268050670624,0.3132610023021698,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.7433874607086182,0.2217053771018982,1.00680673122406,285.1242980957031,284.95001220703125,297.8169250488281,292.19757080078125,297.38653564453125,297.2604675292969,285.12567138671875,1.0,0.5269281268119812,0.2110579758882522,0.2110579758882522,1.0,1.0,-2.8100521564483643,0.3402747213840484,2.469777584075928,-0.2945394515991211,0.9034550189971924,0.9034550189971924,0.0,123.10420989990234,109.0,45275.9375,0.0,1855.7515869140625,1.0,280.6416015625,283.5978088378906,295.15350341796875,298.0448913574219,293.1499938964844,293.1499938964844,280.3500061035156,35847.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561733961105347,1.0,0.0,0.0,3.657140731811523,3.6571648120880127,8.92435082278098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.7265625,0.0,1539.9876708984375,1895.4371337890625,0.0,2993.1220703125,0.9067887663841248,1.0,0.0,3.0,1.0,0.0
12404040,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.8005164861679077,0.2777410447597503,0.2516222298145294,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.9990000128746032,0.6019726395606995,0.5179555416107178,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8671401739120483,0.3577209711074829,0.2508746981620788,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8445482850074768,0.3291268050670624,0.3132610023021698,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.7433874607086182,0.2217053771018982,1.00680673122406,285.1242980957031,284.95001220703125,297.8169250488281,292.19757080078125,297.38653564453125,297.2604675292969,285.12567138671875,1.0,0.5269281268119812,0.2110579758882522,0.2110579758882522,1.0,1.0,-2.8100521564483643,0.3402747213840484,2.469777584075928,-0.2945394515991211,0.9034550189971924,0.9034550189971924,0.0,123.10420989990234,109.0,45275.9375,0.0,1855.7515869140625,1.0,280.6416015625,283.5978088378906,295.15350341796875,298.0448913574219,293.1499938964844,293.1499938964844,280.3500061035156,35847.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561733961105347,1.0,0.0,0.0,3.657140731811523,3.6571648120880127,8.92435082278098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.7265625,0.0,1539.9876708984375,1895.4371337890625,0.0,2993.1220703125,0.9067887663841248,1.0,0.0,3.0,1.0,0.0
12404100,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8048418760299683,0.2781006097793579,0.2520835399627685,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.603425920009613,0.5108024477958679,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8726168274879456,0.3593327403068542,0.2520951926708221,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8489242196083069,0.3297869563102722,0.3139697015285492,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7470593452453613,0.2220583111047744,1.0085006952285769,284.99432373046875,284.95001220703125,297.8060302734375,292.1932983398437,297.3871154785156,297.26446533203125,284.9848937988281,1.0,0.5249781012535095,0.2123916000127792,0.2123916000127792,1.0,1.0,-2.8063719272613525,0.3424582779407501,2.463913679122925,-0.291513442993164,0.9025261402130128,0.9025261402130128,0.0,121.0031280517578,109.0,46299.60546875,0.0,1839.923828125,1.0,280.3985900878906,283.4412536621094,295.2248229980469,298.2716979980469,293.1499938964844,293.1499938964844,280.3500061035156,35903.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632898926734924,1.0,0.0,0.0,3.659224033355713,3.659248113632202,8.934521247283556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.3837890625,0.0,1542.7327880859375,1895.4371337890625,0.0,3059.863525390625,0.9072355031967164,1.0,0.0,3.0,1.0,0.0
12404160,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.809260368347168,0.2780264616012573,0.252090185880661,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9990000128746032,0.6050499677658081,0.5025851726531982,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8784578442573547,0.3605307638645172,0.2529778480529785,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8536766171455383,0.3300828635692596,0.3143030405044555,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7510626912117004,0.222162440419197,1.009017825126648,284.93524169921875,284.95001220703125,297.795166015625,292.1889953613281,297.3857116699219,297.26580810546875,284.9328308105469,1.0,0.5222263932228088,0.2137236297130584,0.2137236297130584,1.0,1.0,-2.79859471321106,0.3438367843627929,2.4547579288482666,-0.2883772850036621,0.9017956852912904,0.9017956852912904,0.0,118.4931640625,112.0,46338.4140625,0.0,1815.8428955078125,1.0,280.3573303222656,283.3880615234375,295.2254943847656,298.2515563964844,293.1499938964844,293.1499938964844,280.04998779296875,35979.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867560625076294,1.0,0.0,0.0,3.65891432762146,3.658938407897949,8.933008643907669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.4775390625,0.0,1542.9515380859375,1895.4371337890625,0.0,3099.9267578125,0.9072443246841432,1.0,0.0,3.0,1.0,0.0
12404220,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.8120803833007812,0.2772181332111358,0.2514887154102325,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271728515625,0.9990000128746032,0.6080600023269653,0.4960909187793731,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.8839097619056702,0.3622804284095764,0.2542856633663177,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.8573740720748901,0.3300239741802215,0.3143790662288666,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.7540290355682373,0.2219010889530182,1.0082255601882937,284.72735595703125,284.95001220703125,297.7734375,292.1804504394531,297.37939453125,297.26397705078125,284.7254943847656,1.0,0.5201733112335205,0.2163876891136169,0.2163876891136169,1.0,1.0,-2.790764093399048,0.3481251299381256,2.442638874053955,-0.2826364636421203,0.8971360325813293,0.8971360325813293,0.0,116.45999908447266,115.0,47397.96875,0.0,1794.06982421875,1.0,280.05816650390625,283.1635131835937,295.2240295410156,298.3319091796875,293.1499938964844,293.1499938964844,280.3500061035156,36210.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793009519577026,1.0,0.0,0.0,3.651854038238525,3.651877880096436,8.898567216419906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.47021484375,0.0,1536.8084716796875,1895.4371337890625,0.0,3210.029052734375,0.9058169722557068,1.0,0.0,3.0,1.0,0.0
12404280,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.8120803833007812,0.2772181332111358,0.2514887154102325,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271728515625,0.9990000128746032,0.6080600023269653,0.4960909187793731,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.8839097619056702,0.3622804284095764,0.2542856633663177,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.8573740720748901,0.3300239741802215,0.3143790662288666,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.7540290355682373,0.2219010889530182,1.0082255601882937,284.72735595703125,284.95001220703125,297.7734375,292.1804504394531,297.37939453125,297.26397705078125,284.7254943847656,1.0,0.5201733112335205,0.2163876891136169,0.2163876891136169,1.0,1.0,-2.790764093399048,0.3481251299381256,2.442638874053955,-0.2826364636421203,0.8971360325813293,0.8971360325813293,0.0,116.45999908447266,115.0,47397.96875,0.0,1794.06982421875,1.0,280.05816650390625,283.1635131835937,295.2240295410156,298.3319091796875,293.1499938964844,293.1499938964844,280.3500061035156,36210.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793009519577026,1.0,0.0,0.0,3.651854038238525,3.651877880096436,8.898567216419906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.47021484375,0.0,1536.8084716796875,1895.4371337890625,0.0,3210.029052734375,0.9058169722557068,1.0,0.0,3.0,1.0,0.0
12404340,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8129507899284363,0.2773998081684112,0.2512672543525696,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6114690899848938,0.4940164685249328,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8870775103569031,0.3650081753730774,0.2558853328227997,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8587914109230042,0.3306488394737243,0.3146445453166961,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7549775838851929,0.2220735400915146,1.0079092979431152,284.9021911621094,284.95001220703125,297.7518005371094,292.17193603515625,297.3800964355469,297.27105712890625,284.9039001464844,1.0,0.5197661519050598,0.2190517634153366,0.2190517634153366,1.0,1.0,-2.789856672286988,0.3538200855255127,2.4360365867614746,-0.2769841849803924,0.8978800177574158,0.8978800177574158,0.0,115.86730194091795,118.0,46129.9453125,0.0,1789.8282470703125,1.0,280.3420104980469,283.3617248535156,295.134765625,298.0955505371094,293.1499938964844,293.1499938964844,280.6499938964844,36097.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678109645843506,1.0,0.0,0.0,3.647283315658569,3.6473073959350586,8.876307333594013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.560546875,0.0,1530.8809814453125,1895.4371337890625,0.0,3102.27587890625,0.904749870300293,1.0,0.0,3.0,1.0,0.0
12404400,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8129507899284363,0.2773998081684112,0.2512672543525696,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6114690899848938,0.4940164685249328,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8870775103569031,0.3650081753730774,0.2558853328227997,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8587914109230042,0.3306488394737243,0.3146445453166961,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7549775838851929,0.2220735400915146,1.0079092979431152,284.9021911621094,284.95001220703125,297.7518005371094,292.17193603515625,297.3800964355469,297.27105712890625,284.9039001464844,1.0,0.5197661519050598,0.2190517634153366,0.2190517634153366,1.0,1.0,-2.789856672286988,0.3538200855255127,2.4360365867614746,-0.2769841849803924,0.8978800177574158,0.8978800177574158,0.0,115.86730194091795,118.0,46129.9453125,0.0,1789.8282470703125,1.0,280.3420104980469,283.3617248535156,295.134765625,298.0955505371094,293.1499938964844,293.1499938964844,280.6499938964844,36097.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678109645843506,1.0,0.0,0.0,3.647283315658569,3.6473073959350586,8.876307333594013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.560546875,0.0,1530.8809814453125,1895.4371337890625,0.0,3102.27587890625,0.904749870300293,1.0,0.0,3.0,1.0,0.0
12404460,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8146865367889404,0.2786936461925506,0.2522116303443908,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.9990000128746032,0.6159599423408508,0.4925925433635711,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.8909286260604858,0.3688654899597168,0.2583931684494018,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8608044981956482,0.3323025703430176,0.3159762322902679,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7565182447433472,0.2230291366577148,1.0113208293914795,285.10455322265625,284.95001220703125,297.7303161621094,292.1635437011719,297.3899841308594,297.2900695800781,285.10662841796875,1.0,0.5208667516708374,0.2217814922332763,0.2217814922332763,1.0,1.0,-2.7979867458343506,0.3615485727787018,2.4364380836486816,-0.2712866067886352,0.9015754461288452,0.9015754461288452,0.0,115.77985382080078,121.0,44965.4453125,0.0,1801.867431640625,1.0,280.6415710449219,283.58172607421875,295.11444091796875,297.98358154296875,293.1499938964844,293.1499938964844,280.3500061035156,35882.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854813277721405,1.0,0.0,0.0,3.6508922576904297,3.65091609954834,8.893881044969021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.3173828125,0.0,1533.2841796875,1895.4371337890625,0.0,2980.371826171875,0.9054166674613952,1.0,0.0,3.0,1.0,0.0
12404520,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8146865367889404,0.2786936461925506,0.2522116303443908,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.9990000128746032,0.6159599423408508,0.4925925433635711,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.8909286260604858,0.3688654899597168,0.2583931684494018,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8608044981956482,0.3323025703430176,0.3159762322902679,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7565182447433472,0.2230291366577148,1.0113208293914795,285.10455322265625,284.95001220703125,297.7303161621094,292.1635437011719,297.3899841308594,297.2900695800781,285.10662841796875,1.0,0.5208667516708374,0.2217814922332763,0.2217814922332763,1.0,1.0,-2.7979867458343506,0.3615485727787018,2.4364380836486816,-0.2712866067886352,0.9015754461288452,0.9015754461288452,0.0,115.77985382080078,121.0,44965.4453125,0.0,1801.867431640625,1.0,280.6415710449219,283.58172607421875,295.11444091796875,297.98358154296875,293.1499938964844,293.1499938964844,280.3500061035156,35882.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854813277721405,1.0,0.0,0.0,3.6508922576904297,3.65091609954834,8.893881044969021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.3173828125,0.0,1533.2841796875,1895.4371337890625,0.0,2980.371826171875,0.9054166674613952,1.0,0.0,3.0,1.0,0.0
12404580,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8144382834434509,0.2790527939796448,0.2529019713401794,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9990000128746032,0.619080126285553,0.4944115281105041,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8925513029098511,0.3718206286430359,0.2607260942459106,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8608865737915039,0.3333098888397217,0.3172346949577331,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7564839124679565,0.2236030101776123,1.01491379737854,284.93853759765625,284.95001220703125,297.708984375,292.1552734375,297.3886413574219,297.2947082519531,284.9374084472656,1.0,0.523034930229187,0.2245112359523773,0.2245112359523773,1.0,1.0,-2.809638023376465,0.3701042234897613,2.4395337104797363,-0.2654314935207367,0.9000915884971619,0.9000915884971619,0.0,116.68368530273438,124.0,46282.07421875,0.0,1824.1656494140625,1.0,280.35797119140625,283.3894348144531,295.19268798828125,298.2069702148437,293.1499938964844,293.1499938964844,280.04998779296875,35992.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664281368255615,1.0,0.0,0.0,3.652021169662476,3.652045249938965,8.89938235104637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.037109375,0.0,1535.3607177734375,1895.4371337890625,0.0,3089.30322265625,0.9057155847549438,1.0,0.0,3.0,1.0,0.0
12404640,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8144382834434509,0.2790527939796448,0.2529019713401794,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9990000128746032,0.619080126285553,0.4944115281105041,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8925513029098511,0.3718206286430359,0.2607260942459106,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8608865737915039,0.3333098888397217,0.3172346949577331,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7564839124679565,0.2236030101776123,1.01491379737854,284.93853759765625,284.95001220703125,297.708984375,292.1552734375,297.3886413574219,297.2947082519531,284.9374084472656,1.0,0.523034930229187,0.2245112359523773,0.2245112359523773,1.0,1.0,-2.809638023376465,0.3701042234897613,2.4395337104797363,-0.2654314935207367,0.9000915884971619,0.9000915884971619,0.0,116.68368530273438,124.0,46282.07421875,0.0,1824.1656494140625,1.0,280.35797119140625,283.3894348144531,295.19268798828125,298.2069702148437,293.1499938964844,293.1499938964844,280.04998779296875,35992.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664281368255615,1.0,0.0,0.0,3.652021169662476,3.652045249938965,8.89938235104637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.037109375,0.0,1535.3607177734375,1895.4371337890625,0.0,3089.30322265625,0.9057155847549438,1.0,0.0,3.0,1.0,0.0
12404700,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.8129568099975586,0.2787991762161255,0.2528367638587951,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.9990000128746032,0.6197186708450317,0.4970908761024475,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.8918982148170471,0.3728686869144439,0.2615806758403778,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8595902919769287,0.3334211111068725,0.3174990117549896,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.7552948594093323,0.2235967367887497,1.015494465827942,284.8002014160156,284.95001220703125,297.6983947753906,292.1512145996094,297.3821716308594,297.2895202636719,284.79119873046875,1.0,0.524312436580658,0.2258761078119278,0.2258761078119278,1.0,1.0,-2.8148231506347656,0.3742915391921997,2.4405317306518555,-0.2624464035034179,0.8977652192115784,0.8977652192115784,0.0,117.5831527709961,124.0,47421.2578125,0.0,1836.526611328125,1.0,280.1013488769531,283.22491455078125,295.22271728515625,298.3683166503906,293.1499938964844,293.1499938964844,280.04998779296875,36099.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754063844680786,1.0,0.0,0.0,3.649978876113892,3.650002956390381,8.889431342140597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.11767578125,0.0,1533.892333984375,1895.4371337890625,0.0,3173.517822265625,0.905292809009552,1.0,0.0,3.0,1.0,0.0
12404760,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.8106693029403687,0.278337150812149,0.2525167167186737,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.9990000128746032,0.619748592376709,0.5007827877998352,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.8903985023498535,0.3737033009529114,0.2622340321540832,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.8575140237808228,0.3333161771297455,0.3175105154514313,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.7534035444259644,0.2234111726284027,1.015154480934143,284.7509460449219,284.95001220703125,297.6878662109375,292.1471862792969,297.3724365234375,297.2799987792969,284.7498474121094,1.0,0.5256442427635193,0.2270833402872085,0.2270833402872085,1.0,1.0,-2.81926703453064,0.3780109584331512,2.441256046295166,-0.2597589194774627,0.89589923620224,0.89589923620224,0.0,118.7305145263672,127.0,47582.8515625,0.0,1848.9627685546875,1.0,280.0578918457031,283.179931640625,295.1982727050781,298.3114624023437,293.1499938964844,293.1499938964844,280.3500061035156,36197.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797267079353333,1.0,0.0,0.0,3.645404577255249,3.6454286575317374,8.86716520653863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.0478515625,0.0,1529.5352783203125,1895.4371337890625,0.0,3214.019287109375,0.904370129108429,1.0,0.0,3.0,1.0,0.0
12404820,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8069587349891663,0.2785844206809997,0.2524467408657074,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9990000128746032,0.6204236149787903,0.5076049566268921,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8882994651794434,0.3765476047992706,0.2639826536178589,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8540948629379272,0.3339959681034088,0.3179210424423218,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7501895427703857,0.2236021161079406,1.0154080390930176,284.93804931640625,284.95001220703125,297.6670227050781,292.1393127441406,297.3623962402344,297.27301025390625,284.9402160644531,1.0,0.5285632610321045,0.22949780523777,0.22949780523777,1.0,1.0,-2.8302764892578125,0.3859188854694366,2.444357395172119,-0.2544760406017303,0.8972106575965881,0.8972106575965881,0.0,120.96965789794922,130.0,46471.9453125,0.0,1877.0313720703125,1.0,280.3419494628906,283.3877868652344,295.110107421875,298.0882873535156,293.1499938964844,293.1499938964844,280.6499938964844,36061.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698828816413879,1.0,0.0,0.0,3.642157554626465,3.642181634902954,8.851375241647474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.201171875,0.0,1524.9202880859375,1895.4371337890625,0.0,3121.7119140625,0.9035810828208924,1.0,0.0,3.0,1.0,0.0
12404880,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8069587349891663,0.2785844206809997,0.2524467408657074,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9990000128746032,0.6204236149787903,0.5076049566268921,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8882994651794434,0.3765476047992706,0.2639826536178589,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8540948629379272,0.3339959681034088,0.3179210424423218,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7501895427703857,0.2236021161079406,1.0154080390930176,284.93804931640625,284.95001220703125,297.6670227050781,292.1393127441406,297.3623962402344,297.27301025390625,284.9402160644531,1.0,0.5285632610321045,0.22949780523777,0.22949780523777,1.0,1.0,-2.8302764892578125,0.3859188854694366,2.444357395172119,-0.2544760406017303,0.8972106575965881,0.8972106575965881,0.0,120.96965789794922,130.0,46471.9453125,0.0,1877.0313720703125,1.0,280.3419494628906,283.3877868652344,295.110107421875,298.0882873535156,293.1499938964844,293.1499938964844,280.6499938964844,36061.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698828816413879,1.0,0.0,0.0,3.642157554626465,3.642181634902954,8.851375241647474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.201171875,0.0,1524.9202880859375,1895.4371337890625,0.0,3121.7119140625,0.9035810828208924,1.0,0.0,3.0,1.0,0.0
