time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404940,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8054628968238831,0.2799189686775207,0.2534966766834259,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.9990000128746032,0.6223294734954834,0.5125080943107605,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.8883864879608154,0.3804975748062134,0.2666087746620178,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8526856303215027,0.335692822933197,0.319363385438919,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.7487586736679077,0.2245454788208007,1.0191144943237305,285.147216796875,284.95001220703125,297.646484375,292.1316833496094,297.3629455566406,297.2796630859375,285.1495361328125,1.0,0.5320104956626892,0.2319122701883316,0.2319122701883316,1.0,1.0,-2.8467705249786377,0.395097553730011,2.4516727924346924,-0.2491299957036972,0.9015260934829712,0.9015260934829712,0.0,122.91325378417967,133.0,45411.13671875,0.0,1912.6270751953125,1.0,280.6415405273437,283.6131591796875,295.0893249511719,297.9835510253906,293.1499938964844,293.1499938964844,280.3500061035156,35830.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582631349563599,1.0,0.0,0.0,3.647686243057251,3.647710084915161,8.878267863110523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.73974609375,0.0,1529.33154296875,1895.4371337890625,0.0,3012.716552734375,0.9046651124954224,1.0,0.0,3.0,1.0,0.0
12405000,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8054628968238831,0.2799189686775207,0.2534966766834259,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.9990000128746032,0.6223294734954834,0.5125080943107605,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.8883864879608154,0.3804975748062134,0.2666087746620178,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8526856303215027,0.335692822933197,0.319363385438919,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.7487586736679077,0.2245454788208007,1.0191144943237305,285.147216796875,284.95001220703125,297.646484375,292.1316833496094,297.3629455566406,297.2796630859375,285.1495361328125,1.0,0.5320104956626892,0.2319122701883316,0.2319122701883316,1.0,1.0,-2.8467705249786377,0.395097553730011,2.4516727924346924,-0.2491299957036972,0.9015260934829712,0.9015260934829712,0.0,122.91325378417967,133.0,45411.13671875,0.0,1912.6270751953125,1.0,280.6415405273437,283.6131591796875,295.0893249511719,297.9835510253906,293.1499938964844,293.1499938964844,280.3500061035156,35830.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582631349563599,1.0,0.0,0.0,3.647686243057251,3.647710084915161,8.878267863110523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.73974609375,0.0,1529.33154296875,1895.4371337890625,0.0,3012.716552734375,0.9046651124954224,1.0,0.0,3.0,1.0,0.0
12405060,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.80293208360672,0.2802976667881012,0.254254549741745,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.6230751872062683,0.518791139125824,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.887406051158905,0.3834809362888336,0.269008606672287,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8504764437675476,0.3367202877998352,0.3206949234008789,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7467179894447327,0.2250831127166748,1.0228002071380615,284.9868469238281,284.95001220703125,297.6263122558594,292.1243591308594,297.3541564941406,297.2743530273437,284.9859619140625,1.0,0.5358138084411621,0.2342143803834915,0.2342143803834915,1.0,1.0,-2.8641510009765625,0.4043243825435638,2.459826707839966,-0.2438210248947143,0.9007250666618348,0.9007250666618348,0.0,125.29417419433594,136.0,46824.140625,0.0,1952.165771484375,1.0,280.3580017089844,283.4254455566406,295.1662292480469,298.2118530273437,293.1499938964844,293.1499938964844,280.04998779296875,35928.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707454800605774,1.0,0.0,0.0,3.65114998817444,3.651174068450928,8.895136716091656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.087890625,0.0,1533.91455078125,1895.4371337890625,0.0,3129.80322265625,0.9054779410362244,1.0,0.0,3.0,1.0,0.0
12405120,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.80293208360672,0.2802976667881012,0.254254549741745,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.6230751872062683,0.518791139125824,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.887406051158905,0.3834809362888336,0.269008606672287,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8504764437675476,0.3367202877998352,0.3206949234008789,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7467179894447327,0.2250831127166748,1.0228002071380615,284.9868469238281,284.95001220703125,297.6263122558594,292.1243591308594,297.3541564941406,297.2743530273437,284.9859619140625,1.0,0.5358138084411621,0.2342143803834915,0.2342143803834915,1.0,1.0,-2.8641510009765625,0.4043243825435638,2.459826707839966,-0.2438210248947143,0.9007250666618348,0.9007250666618348,0.0,125.29417419433594,136.0,46824.140625,0.0,1952.165771484375,1.0,280.3580017089844,283.4254455566406,295.1662292480469,298.2118530273437,293.1499938964844,293.1499938964844,280.04998779296875,35928.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707454800605774,1.0,0.0,0.0,3.65114998817444,3.651174068450928,8.895136716091656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.087890625,0.0,1533.91455078125,1895.4371337890625,0.0,3129.80322265625,0.9054779410362244,1.0,0.0,3.0,1.0,0.0
12405180,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.7976392507553101,0.2795976102352142,0.2539154291152954,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.9990000128746032,0.621494472026825,0.5281921029090881,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8836702704429626,0.3853220045566559,0.2705253064632416,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.8458626866340637,0.3367359340190887,0.3210153877735138,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7425464987754822,0.2248466610908508,1.0230129957199097,284.8041076660156,284.95001220703125,297.6065368652344,292.1173400878906,297.3334045410156,297.2533874511719,284.8031616210937,1.0,0.5395331978797913,0.2365164756774902,0.2365164756774902,1.0,1.0,-2.877510070800781,0.4127719104290008,2.464738130569458,-0.238383948802948,0.8972687125205994,0.8972687125205994,0.0,128.42718505859375,139.0,48214.046875,0.0,1989.2392578125,1.0,280.0582275390625,283.2199401855469,295.1711730957031,298.3211364746094,293.1499938964844,293.1499938964844,280.3500061035156,36122.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846085071563721,1.0,0.0,0.0,3.647270917892456,3.647294998168945,8.876246511135832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.35107421875,0.0,1531.0494384765625,1895.4371337890625,0.0,3259.7529296875,0.9047359228134156,1.0,0.0,3.0,1.0,0.0
12405240,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.7976392507553101,0.2795976102352142,0.2539154291152954,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.9990000128746032,0.621494472026825,0.5281921029090881,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8836702704429626,0.3853220045566559,0.2705253064632416,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.8458626866340637,0.3367359340190887,0.3210153877735138,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7425464987754822,0.2248466610908508,1.0230129957199097,284.8041076660156,284.95001220703125,297.6065368652344,292.1173400878906,297.3334045410156,297.2533874511719,284.8031616210937,1.0,0.5395331978797913,0.2365164756774902,0.2365164756774902,1.0,1.0,-2.877510070800781,0.4127719104290008,2.464738130569458,-0.238383948802948,0.8972687125205994,0.8972687125205994,0.0,128.42718505859375,139.0,48214.046875,0.0,1989.2392578125,1.0,280.0582275390625,283.2199401855469,295.1711730957031,298.3211364746094,293.1499938964844,293.1499938964844,280.3500061035156,36122.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846085071563721,1.0,0.0,0.0,3.647270917892456,3.647294998168945,8.876246511135832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.35107421875,0.0,1531.0494384765625,1895.4371337890625,0.0,3259.7529296875,0.9047359228134156,1.0,0.0,3.0,1.0,0.0
12405300,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7948695421218872,0.2795219421386719,0.2536889910697937,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9990000128746032,0.6205741167068481,0.5330966114997864,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8816630244255066,0.3865087926387787,0.2712232768535614,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8434205055236816,0.336906224489212,0.3210650682449341,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7403024435043335,0.2248006016016006,1.0225765705108645,284.93585205078125,284.95001220703125,297.5968017578125,292.1139831542969,297.32537841796875,297.2457580566406,284.9449462890625,1.0,0.5413342714309692,0.2376675307750702,0.2376675307750702,1.0,1.0,-2.883504867553711,0.4168807864189148,2.466624021530152,-0.235667198896408,0.8984214663505554,0.8984214663505554,0.0,130.0426788330078,139.0,47208.90625,0.0,2007.0106201171875,1.0,280.30108642578125,283.37725830078125,295.0940856933594,298.0901794433594,293.1499938964844,293.1499938964844,280.3500061035156,36059.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787649869918823,1.0,0.0,0.0,3.645907402038574,3.645931482315064,8.86961117885221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.33544921875,0.0,1529.064697265625,1895.4371337890625,0.0,3205.005615234375,0.9044463634490968,1.0,0.0,3.0,1.0,0.0
12405360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7930980920791626,0.2798653244972229,0.2538887560367584,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6200475692749023,0.5369952917098999,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8806179165840149,0.3881176710128784,0.2722572684288025,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8418096303939819,0.3374330699443817,0.321466863155365,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7387709021568298,0.2250075936317443,1.0232332944869995,284.99298095703125,284.95001220703125,297.5871887207031,292.1106872558594,297.3217468261719,297.24383544921875,284.9950561523437,1.0,0.5431891679763794,0.2387356609106063,0.2387356609106063,1.0,1.0,-2.890943050384521,0.4211433827877044,2.469799757003784,-0.2331293225288391,0.8993207812309265,0.8993207812309265,0.0,131.43646240234375,127.0,47154.63671875,0.0,2026.1514892578125,1.0,280.3425598144531,283.4292297363281,295.0841979980469,298.1025085449219,293.1499938964844,293.1499938964844,280.6499938964844,35981.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754228949546814,1.0,0.0,0.0,3.646975517272949,3.64699959754944,8.874808372638654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.29736328125,0.0,1529.6712646484375,1895.4371337890625,0.0,3173.672119140625,0.9046032428741456,1.0,0.0,3.0,1.0,0.0
12405420,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.7975110411643982,0.2811665832996368,0.2548086941242218,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.9990000128746032,0.6209298968315125,0.5302987098693848,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8871404528617859,0.3919649422168731,0.2747353315353393,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.8462606072425842,0.3390961289405823,0.3227709829807281,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.7423351407051086,0.2258985489606857,1.0261616706848145,285.1885070800781,284.95001220703125,297.5683288574219,292.1044616699219,297.3232116699219,297.251220703125,285.18975830078125,1.0,0.5417298674583435,0.2408719360828399,0.2408719360828399,1.0,1.0,-2.8920865058898926,0.426616370677948,2.465470314025879,-0.2277174293994903,0.9041237831115724,0.9041237831115724,0.0,129.57928466796875,115.0,45955.28125,0.0,2018.839599609375,1.0,280.6416015625,283.6438903808594,295.0634460449219,297.99493408203125,293.1499938964844,293.1499938964844,280.3500061035156,35762.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641917705535889,1.0,0.0,0.0,3.6551833152771,3.655207395553589,8.914799991543987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.515625,0.0,1537.163818359375,1895.4371337890625,0.0,3068.323486328125,0.9062920808792114,1.0,0.0,3.0,1.0,0.0
12405480,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.7975110411643982,0.2811665832996368,0.2548086941242218,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.9990000128746032,0.6209298968315125,0.5302987098693848,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8871404528617859,0.3919649422168731,0.2747353315353393,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.8462606072425842,0.3390961289405823,0.3227709829807281,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.7423351407051086,0.2258985489606857,1.0261616706848145,285.1885070800781,284.95001220703125,297.5683288574219,292.1044616699219,297.3232116699219,297.251220703125,285.18975830078125,1.0,0.5417298674583435,0.2408719360828399,0.2408719360828399,1.0,1.0,-2.8920865058898926,0.426616370677948,2.465470314025879,-0.2277174293994903,0.9041237831115724,0.9041237831115724,0.0,129.57928466796875,115.0,45955.28125,0.0,2018.839599609375,1.0,280.6416015625,283.6438903808594,295.0634460449219,297.99493408203125,293.1499938964844,293.1499938964844,280.3500061035156,35762.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641917705535889,1.0,0.0,0.0,3.6551833152771,3.655207395553589,8.914799991543987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.515625,0.0,1537.163818359375,1895.4371337890625,0.0,3068.323486328125,0.9062920808792114,1.0,0.0,3.0,1.0,0.0
12405540,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8062165975570679,0.2814226448535919,0.2552501261234283,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.6235610842704773,0.5146389603614807,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8986408710479736,0.3947085440158844,0.2768179774284363,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8553355932235718,0.3399945199489593,0.3237665891647339,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7499080896377563,0.2263219356536865,1.0282734632492063,284.9999694824219,284.95001220703125,297.54998779296875,292.09869384765625,297.3214111328125,297.2543334960937,284.9974670410156,1.0,0.5369063019752502,0.2430081963539123,0.2430081963539123,1.0,1.0,-2.880048990249634,0.4291401505470276,2.450908660888672,-0.2223709672689438,0.9033218026161194,0.9033218026161194,0.0,124.75726318359376,118.0,47055.03125,0.0,1975.256103515625,1.0,280.3579406738281,283.43463134765625,295.13525390625,298.20330810546875,293.1499938964844,293.1499938964844,280.04998779296875,35887.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756179809570312,1.0,0.0,0.0,3.660333395004273,3.6603574752807617,8.939938993535179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.43310546875,0.0,1543.8482666015625,1895.4371337890625,0.0,3175.50146484375,0.9074986577033995,1.0,0.0,3.0,1.0,0.0
12405600,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8062165975570679,0.2814226448535919,0.2552501261234283,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.6235610842704773,0.5146389603614807,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8986408710479736,0.3947085440158844,0.2768179774284363,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8553355932235718,0.3399945199489593,0.3237665891647339,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7499080896377563,0.2263219356536865,1.0282734632492063,284.9999694824219,284.95001220703125,297.54998779296875,292.09869384765625,297.3214111328125,297.2543334960937,284.9974670410156,1.0,0.5369063019752502,0.2430081963539123,0.2430081963539123,1.0,1.0,-2.880048990249634,0.4291401505470276,2.450908660888672,-0.2223709672689438,0.9033218026161194,0.9033218026161194,0.0,124.75726318359376,118.0,47055.03125,0.0,1975.256103515625,1.0,280.3579406738281,283.43463134765625,295.13525390625,298.20330810546875,293.1499938964844,293.1499938964844,280.04998779296875,35887.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756179809570312,1.0,0.0,0.0,3.660333395004273,3.6603574752807617,8.939938993535179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.43310546875,0.0,1543.8482666015625,1895.4371337890625,0.0,3175.50146484375,0.9074986577033995,1.0,0.0,3.0,1.0,0.0
12405660,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8089584112167358,0.2805662751197815,0.254610925912857,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.9990000128746032,0.6260828375816345,0.5081826448440552,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.9038983583450316,0.396280288696289,0.278017908334732,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8588700294494629,0.3398354649543762,0.3237572908401489,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7526822090148926,0.2259628474712371,1.0271042585372925,284.7904357910156,284.95001220703125,297.5321044921875,292.09326171875,297.3128662109375,297.24853515625,284.7885131835937,1.0,0.5347596406936646,0.2452574223279953,0.2452574223279953,1.0,1.0,-2.871532678604126,0.432728499174118,2.438804149627685,-0.2170844823122024,0.899487316608429,0.899487316608429,0.0,122.6623764038086,121.0,48144.9609375,0.0,1951.0816650390625,1.0,280.0581359863281,283.208251953125,295.13677978515625,298.2882995605469,293.1499938964844,293.1499938964844,280.3500061035156,36114.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873300552368164,1.0,0.0,0.0,3.656832456588745,3.6568565368652335,8.922846177483734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.0185546875,0.0,1541.6409912109375,1895.4371337890625,0.0,3285.229736328125,0.9068641066551208,1.0,0.0,3.0,1.0,0.0
12405720,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8089584112167358,0.2805662751197815,0.254610925912857,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.9990000128746032,0.6260828375816345,0.5081826448440552,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.9038983583450316,0.396280288696289,0.278017908334732,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8588700294494629,0.3398354649543762,0.3237572908401489,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7526822090148926,0.2259628474712371,1.0271042585372925,284.7904357910156,284.95001220703125,297.5321044921875,292.09326171875,297.3128662109375,297.24853515625,284.7885131835937,1.0,0.5347596406936646,0.2452574223279953,0.2452574223279953,1.0,1.0,-2.871532678604126,0.432728499174118,2.438804149627685,-0.2170844823122024,0.899487316608429,0.899487316608429,0.0,122.6623764038086,121.0,48144.9609375,0.0,1951.0816650390625,1.0,280.0581359863281,283.208251953125,295.13677978515625,298.2882995605469,293.1499938964844,293.1499938964844,280.3500061035156,36114.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873300552368164,1.0,0.0,0.0,3.656832456588745,3.6568565368652335,8.922846177483734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.0185546875,0.0,1541.6409912109375,1895.4371337890625,0.0,3285.229736328125,0.9068641066551208,1.0,0.0,3.0,1.0,0.0
12405780,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8097094297409058,0.2806892395019531,0.2543401718139648,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9990000128746032,0.62891685962677,0.5062201619148254,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9068586826324464,0.3988713324069977,0.2795100510120392,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8601130843162537,0.3403610289096832,0.323927491903305,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7534322142601013,0.2260234057903289,1.0262975692749023,284.9605712890625,284.95001220703125,297.5145263671875,292.0881042480469,297.3119201660156,297.2523498535156,284.9620666503906,1.0,0.5342580676078796,0.2475066632032394,0.2475066632032394,1.0,1.0,-2.8698670864105225,0.4378944933414459,2.4319725036621094,-0.2116974145174026,0.9009836912155152,0.9009836912155152,0.0,122.06127166748048,124.0,46852.51953125,0.0,1945.408935546875,1.0,280.342041015625,283.4022827148437,295.0512390136719,298.05474853515625,293.1499938964844,293.1499938964844,280.04998779296875,36005.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759506344795227,1.0,0.0,0.0,3.6557462215423584,3.655770301818848,8.917546097109152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.3515625,0.0,1539.6143798828125,1895.4371337890625,0.0,3178.620849609375,0.9065778255462646,1.0,0.0,3.0,1.0,0.0
12405840,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8097094297409058,0.2806892395019531,0.2543401718139648,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9990000128746032,0.62891685962677,0.5062201619148254,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9068586826324464,0.3988713324069977,0.2795100510120392,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8601130843162537,0.3403610289096832,0.323927491903305,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7534322142601013,0.2260234057903289,1.0262975692749023,284.9605712890625,284.95001220703125,297.5145263671875,292.0881042480469,297.3119201660156,297.2523498535156,284.9620666503906,1.0,0.5342580676078796,0.2475066632032394,0.2475066632032394,1.0,1.0,-2.8698670864105225,0.4378944933414459,2.4319725036621094,-0.2116974145174026,0.9009836912155152,0.9009836912155152,0.0,122.06127166748048,124.0,46852.51953125,0.0,1945.408935546875,1.0,280.342041015625,283.4022827148437,295.0512390136719,298.05474853515625,293.1499938964844,293.1499938964844,280.04998779296875,36005.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759506344795227,1.0,0.0,0.0,3.6557462215423584,3.655770301818848,8.917546097109152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.3515625,0.0,1539.6143798828125,1895.4371337890625,0.0,3178.620849609375,0.9065778255462646,1.0,0.0,3.0,1.0,0.0
12405900,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8100987076759338,0.2807329595088959,0.2545214891433716,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9990000128746032,0.630141019821167,0.5058425068855286,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.9082716703414916,0.400126576423645,0.280503898859024,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8606554269790649,0.3406477570533752,0.3243052363395691,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7537600994110107,0.2260915786027908,1.0269120931625366,284.8353881835937,284.95001220703125,297.505859375,292.0856018066406,297.3109436035156,297.25372314453125,284.8270263671875,1.0,0.5345637202262878,0.2486312687397003,0.2486312687397003,1.0,1.0,-2.8720171451568604,0.4411734342575073,2.4308438301086426,-0.2089252471923828,0.8990375995635986,0.8990375995635986,0.0,122.03905487060548,124.0,47916.74609375,0.0,1948.7696533203125,1.0,280.0987548828125,283.250244140625,295.11053466796875,298.2608947753906,293.1499938964844,293.1499938964844,280.04998779296875,36083.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816195130348206,1.0,0.0,0.0,3.654326915740967,3.654350996017456,8.910623705560283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.6875,0.0,1538.610107421875,1895.4371337890625,0.0,3231.756103515625,0.906259059906006,1.0,0.0,3.0,1.0,0.0
12405960,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.8093659281730652,0.2804503738880157,0.2543874979019165,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.9990000128746032,0.6307518482208252,0.5069652199745178,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.9083946347236632,0.4010340273380279,0.2812307476997375,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8601328134536743,0.3406597673892975,0.3244268298149109,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.7531813383102417,0.2259676307439804,1.026749610900879,284.7872619628906,284.95001220703125,297.49725341796875,292.0831604003906,297.3060607910156,297.2499389648437,284.7860717773437,1.0,0.5350933074951172,0.2497362494468689,0.2497362494468689,1.0,1.0,-2.874030351638794,0.4443854987621307,2.429644823074341,-0.2061692476272583,0.8974282145500183,0.8974282145500183,0.0,122.41890716552734,127.0,48048.0,0.0,1953.882080078125,1.0,280.0574645996094,283.2057800292969,295.1102294921875,298.2370910644531,293.1499938964844,293.1499938964844,280.3500061035156,36167.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847464919090271,1.0,0.0,0.0,3.6504063606262207,3.65043044090271,8.891513516573468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.8642578125,0.0,1534.8763427734375,1895.4371337890625,0.0,3261.044921875,0.9054707288742064,1.0,0.0,3.0,1.0,0.0
12406020,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8077993988990784,0.2808372378349304,0.2544644474983215,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9990000128746032,0.6323992013931274,0.510079562664032,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9084144830703736,0.4038693904876709,0.2829753458499908,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8588413596153259,0.3414404988288879,0.3249327838420868,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7518004179000854,0.2262232899665832,1.027195692062378,284.9696960449219,284.95001220703125,297.480224609375,292.07843017578125,297.3033142089844,297.2513122558594,284.9716186523437,1.0,0.53678297996521,0.251946210861206,0.251946210861206,1.0,1.0,-2.881100416183472,0.4515521824359894,2.4295482635498047,-0.2006787210702896,0.8991346955299377,0.8991346955299377,0.0,123.52816009521484,130.0,46879.9921875,0.0,1970.816162109375,1.0,280.34197998046875,283.40948486328125,295.0448913574219,298.0436706542969,293.1499938964844,293.1499938964844,280.6499938964844,36025.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744875192642212,1.0,0.0,0.0,3.64854907989502,3.6485729217529297,8.882468023330148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.0302734375,0.0,1531.7427978515625,1895.4371337890625,0.0,3164.90087890625,0.90498548746109,1.0,0.0,3.0,1.0,0.0
12406080,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8077993988990784,0.2808372378349304,0.2544644474983215,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9990000128746032,0.6323992013931274,0.510079562664032,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9084144830703736,0.4038693904876709,0.2829753458499908,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8588413596153259,0.3414404988288879,0.3249327838420868,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7518004179000854,0.2262232899665832,1.027195692062378,284.9696960449219,284.95001220703125,297.480224609375,292.07843017578125,297.3033142089844,297.2513122558594,284.9716186523437,1.0,0.53678297996521,0.251946210861206,0.251946210861206,1.0,1.0,-2.881100416183472,0.4515521824359894,2.4295482635498047,-0.2006787210702896,0.8991346955299377,0.8991346955299377,0.0,123.52816009521484,130.0,46879.9921875,0.0,1970.816162109375,1.0,280.34197998046875,283.40948486328125,295.0448913574219,298.0436706542969,293.1499938964844,293.1499938964844,280.6499938964844,36025.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744875192642212,1.0,0.0,0.0,3.64854907989502,3.6485729217529297,8.882468023330148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.0302734375,0.0,1531.7427978515625,1895.4371337890625,0.0,3164.90087890625,0.90498548746109,1.0,0.0,3.0,1.0,0.0
12406140,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.8075979948043823,0.2821857333183288,0.2555224001407623,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.9990000128746032,0.6349809169769287,0.5125814080238342,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1740417480469,0.9097728729248048,0.4077173769474029,0.2855230271816253,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.8587052822113037,0.3431383967399597,0.3263691365718841,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7514793872833252,0.2271725386381149,1.0308645963668823,285.1741027832031,284.95001220703125,297.4634094238281,292.07391357421875,297.30859375,297.2630310058594,285.1762084960937,1.0,0.5393617749214172,0.2541561424732208,0.2541561424732208,1.0,1.0,-2.894571542739868,0.4602880179882049,2.434283494949341,-0.1950312703847885,0.903778910636902,0.903778910636902,0.0,124.71822357177734,133.0,45772.9609375,0.0,1998.761474609375,1.0,280.6415710449219,283.6308288574219,295.03082275390625,297.9458923339844,293.1499938964844,293.1499938964844,280.3500061035156,35795.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628632426261902,1.0,0.0,0.0,3.655407667160034,3.655431509017944,8.915894227357057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.29296875,0.0,1537.66357421875,1895.4371337890625,0.0,3055.861083984375,0.9063682556152344,1.0,0.0,3.0,1.0,0.0
12406200,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.8075979948043823,0.2821857333183288,0.2555224001407623,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.9990000128746032,0.6349809169769287,0.5125814080238342,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1740417480469,0.9097728729248048,0.4077173769474029,0.2855230271816253,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.8587052822113037,0.3431383967399597,0.3263691365718841,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7514793872833252,0.2271725386381149,1.0308645963668823,285.1741027832031,284.95001220703125,297.4634094238281,292.07391357421875,297.30859375,297.2630310058594,285.1762084960937,1.0,0.5393617749214172,0.2541561424732208,0.2541561424732208,1.0,1.0,-2.894571542739868,0.4602880179882049,2.434283494949341,-0.1950312703847885,0.903778910636902,0.903778910636902,0.0,124.71822357177734,133.0,45772.9609375,0.0,1998.761474609375,1.0,280.6415710449219,283.6308288574219,295.03082275390625,297.9458923339844,293.1499938964844,293.1499938964844,280.3500061035156,35795.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628632426261902,1.0,0.0,0.0,3.655407667160034,3.655431509017944,8.915894227357057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.29296875,0.0,1537.66357421875,1895.4371337890625,0.0,3055.861083984375,0.9063682556152344,1.0,0.0,3.0,1.0,0.0
12406260,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8058457374572754,0.2825295925140381,0.2562411427497864,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.6361515522003174,0.5173361301422119,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9093095660209656,0.4104708433151245,0.2877733409404754,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8571972846984863,0.3440997898578644,0.3276361227035522,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7500686049461365,0.227674975991249,1.0343536138534546,285.01177978515625,284.95001220703125,297.44683837890625,292.0695495605469,297.302978515625,297.2607421875,285.01080322265625,1.0,0.5425370335578918,0.2561133503913879,0.2561133503913879,1.0,1.0,-2.909574747085572,0.4688430726528168,2.4407317638397217,-0.1897944062948227,0.9032917618751526,0.9032917618751526,0.0,126.59959411621094,136.0,47186.44140625,0.0,2032.922119140625,1.0,280.3579406738281,283.4415283203125,295.1104736328125,298.17681884765625,293.1499938964844,293.1499938964844,280.04998779296875,35892.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751468658447266,1.0,0.0,0.0,3.660192489624024,3.6602165699005127,8.939251188166963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.44287109375,0.0,1543.73291015625,1895.4371337890625,0.0,3171.083740234375,0.907476544380188,1.0,0.0,3.0,1.0,0.0
12406320,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8058457374572754,0.2825295925140381,0.2562411427497864,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.6361515522003174,0.5173361301422119,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9093095660209656,0.4104708433151245,0.2877733409404754,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8571972846984863,0.3440997898578644,0.3276361227035522,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7500686049461365,0.227674975991249,1.0343536138534546,285.01177978515625,284.95001220703125,297.44683837890625,292.0695495605469,297.302978515625,297.2607421875,285.01080322265625,1.0,0.5425370335578918,0.2561133503913879,0.2561133503913879,1.0,1.0,-2.909574747085572,0.4688430726528168,2.4407317638397217,-0.1897944062948227,0.9032917618751526,0.9032917618751526,0.0,126.59959411621094,136.0,47186.44140625,0.0,2032.922119140625,1.0,280.3579406738281,283.4415283203125,295.1104736328125,298.17681884765625,293.1499938964844,293.1499938964844,280.04998779296875,35892.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751468658447266,1.0,0.0,0.0,3.660192489624024,3.6602165699005127,8.939251188166963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.44287109375,0.0,1543.73291015625,1895.4371337890625,0.0,3171.083740234375,0.907476544380188,1.0,0.0,3.0,1.0,0.0
12406380,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.800963819026947,0.2817731499671936,0.2558460235595703,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.9990000128746032,0.6348119974136353,0.5257923007011414,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.9054936170578004,0.4120453000068664,0.2890966534614563,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.8528658151626587,0.344010055065155,0.3278548717498779,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.7461890578269958,0.2273847907781601,1.0342894792556765,284.8285217285156,284.95001220703125,297.4304504394531,292.0653381347656,297.2846984863281,297.24200439453125,284.8275756835937,1.0,0.545788049697876,0.258070558309555,0.258070558309555,1.0,1.0,-2.921043872833252,0.4766019880771637,2.444441795349121,-0.1845608800649643,0.9001536965370178,0.9001536965370178,0.0,129.39813232421875,139.0,48596.0,0.0,2066.021240234375,1.0,280.0581359863281,283.2357788085937,295.1184997558594,298.2899780273437,293.1499938964844,293.1499938964844,279.75,36083.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888543248176575,1.0,0.0,0.0,3.6577415466308594,3.6577656269073486,8.92728280632582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.2197265625,0.0,1542.42578125,1895.4371337890625,0.0,3299.491943359375,0.9070512652397156,1.0,0.0,3.0,1.0,0.0
12406440,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.800963819026947,0.2817731499671936,0.2558460235595703,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.9990000128746032,0.6348119974136353,0.5257923007011414,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.9054936170578004,0.4120453000068664,0.2890966534614563,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.8528658151626587,0.344010055065155,0.3278548717498779,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.7461890578269958,0.2273847907781601,1.0342894792556765,284.8285217285156,284.95001220703125,297.4304504394531,292.0653381347656,297.2846984863281,297.24200439453125,284.8275756835937,1.0,0.545788049697876,0.258070558309555,0.258070558309555,1.0,1.0,-2.921043872833252,0.4766019880771637,2.444441795349121,-0.1845608800649643,0.9001536965370178,0.9001536965370178,0.0,129.39813232421875,139.0,48596.0,0.0,2066.021240234375,1.0,280.0581359863281,283.2357788085937,295.1184997558594,298.2899780273437,293.1499938964844,293.1499938964844,279.75,36083.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888543248176575,1.0,0.0,0.0,3.6577415466308594,3.6577656269073486,8.92728280632582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.2197265625,0.0,1542.42578125,1895.4371337890625,0.0,3299.491943359375,0.9070512652397156,1.0,0.0,3.0,1.0,0.0
12406500,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7980298399925232,0.2812057733535766,0.2554644644260406,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.9990000128746032,0.6332970261573792,0.5306566953659058,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.903128743171692,0.4126180410385132,0.2896011173725128,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.8502349853515625,0.3437425494194031,0.327740877866745,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.7438163161277771,0.2270586639642715,1.0333870649337769,284.692138671875,284.95001220703125,297.4223022460937,292.06329345703125,297.2738037109375,297.2303466796875,284.6839904785156,1.0,0.5473787784576416,0.2590491473674774,0.2590491473674774,1.0,1.0,-2.9258179664611816,0.4802724123001098,2.4455454349517822,-0.181945651769638,0.8971230387687683,0.8971230387687683,0.0,130.9557647705078,139.0,49766.765625,0.0,2081.827392578125,1.0,279.80133056640625,283.0746765136719,295.13507080078125,298.4306030273437,293.1499938964844,293.1499938964844,279.75,36210.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896988570690155,1.0,0.0,0.0,3.653498888015747,3.653522968292236,8.906585549084411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.94677734375,0.0,1538.6416015625,1895.4371337890625,0.0,3375.49755859375,0.9061520099639891,1.0,0.0,3.0,1.0,0.0
12406560,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.79474937915802,0.2805230915546417,0.254925400018692,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64715576171875,0.9990000128746032,0.6312152743339539,0.5359306931495667,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.9004524350166321,0.413057804107666,0.2899647653102875,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.8473003506660461,0.3433399796485901,0.327454149723053,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.7411692142486572,0.2266229540109634,1.031869411468506,284.6472473144531,284.95001220703125,297.4142150878906,292.061279296875,297.2624816894531,297.218017578125,284.646484375,1.0,0.5489181876182556,0.2599512934684753,0.2599512934684753,1.0,1.0,-2.929778575897217,0.4835735261440277,2.446205139160156,-0.1795154362916946,0.8946108222007751,0.8946108222007751,0.0,132.6125946044922,142.0,49952.796875,0.0,2096.797119140625,1.0,279.7578430175781,283.0337219238281,295.1077575683594,298.3666381835937,293.1499938964844,293.1499938964844,280.04998779296875,36319.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005463123321533,1.0,0.0,0.0,3.646562337875366,3.646586418151856,8.872797252479359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.5810546875,0.0,1531.7342529296875,1895.4371337890625,0.0,3408.67626953125,0.9047113060951232,1.0,0.0,3.0,1.0,0.0
12406620,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.789967954158783,0.2804806232452392,0.2545828223228454,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9990000128746032,0.6279862523078918,0.5447037816047668,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8968350291252136,0.415294736623764,0.2912795543670654,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.842927873134613,0.3436085879802704,0.3274517953395843,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.7371100783348083,0.2264449000358581,1.030429124832153,284.8380432128906,284.95001220703125,297.39813232421875,292.05731201171875,297.25360107421875,297.21112060546875,284.8402709960937,1.0,0.5520370006561279,0.2617556154727936,0.2617556154727936,1.0,1.0,-2.9397528171539307,0.490686297416687,2.449066400527954,-0.1747000366449356,0.894622266292572,0.894622266292572,0.0,135.52783203125,130.0,48832.58203125,0.0,2128.375732421875,1.0,280.0419311523437,283.245849609375,295.0267333984375,298.14715576171875,293.1499938964844,293.1499938964844,280.3500061035156,36197.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904424905776978,1.0,0.0,0.0,3.638270854949951,3.638294696807861,8.832494131638668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.05224609375,0.0,1521.630126953125,1895.4371337890625,0.0,3314.345703125,0.9028058052062988,1.0,0.0,3.0,1.0,0.0
12406680,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.789967954158783,0.2804806232452392,0.2545828223228454,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9990000128746032,0.6279862523078918,0.5447037816047668,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8968350291252136,0.415294736623764,0.2912795543670654,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.842927873134613,0.3436085879802704,0.3274517953395843,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.7371100783348083,0.2264449000358581,1.030429124832153,284.8380432128906,284.95001220703125,297.39813232421875,292.05731201171875,297.25360107421875,297.21112060546875,284.8402709960937,1.0,0.5520370006561279,0.2617556154727936,0.2617556154727936,1.0,1.0,-2.9397528171539307,0.490686297416687,2.449066400527954,-0.1747000366449356,0.894622266292572,0.894622266292572,0.0,135.52783203125,130.0,48832.58203125,0.0,2128.375732421875,1.0,280.0419311523437,283.245849609375,295.0267333984375,298.14715576171875,293.1499938964844,293.1499938964844,280.3500061035156,36197.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904424905776978,1.0,0.0,0.0,3.638270854949951,3.638294696807861,8.832494131638668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.05224609375,0.0,1521.630126953125,1895.4371337890625,0.0,3314.345703125,0.9028058052062988,1.0,0.0,3.0,1.0,0.0
12406740,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7941243052482605,0.2815446853637695,0.2552760243415832,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.6274355053901672,0.5378994345664978,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9029447436332704,0.4186080396175384,0.2933803498744964,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8471210598945618,0.3449614644050598,0.3284398317337036,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7403496503829956,0.2270460873842239,1.0320000648498535,285.0346069335937,284.95001220703125,297.38214111328125,292.0534362792969,297.2563781738281,297.2193603515625,285.0358581542969,1.0,0.5501248836517334,0.2635599076747894,0.2635599076747894,1.0,1.0,-2.938029289245605,0.4949598610401153,2.4430694580078125,-0.1698002219200134,0.897384762763977,0.897384762763977,0.0,133.50482177734375,118.0,47548.4453125,0.0,2115.241943359375,1.0,280.3414611816406,283.4622497558594,295.01025390625,298.03936767578125,293.1499938964844,293.1499938964844,280.6499938964844,35982.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878862738609314,1.0,0.0,0.0,3.638295888900757,3.638319730758667,8.832615208120842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.34619140625,0.0,1520.05322265625,1895.4371337890625,0.0,3205.921875,0.9026667475700378,1.0,0.0,3.0,1.0,0.0
