time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406800,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7941243052482605,0.2815446853637695,0.2552760243415832,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.6274355053901672,0.5378994345664978,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9029447436332704,0.4186080396175384,0.2933803498744964,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8471210598945618,0.3449614644050598,0.3284398317337036,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7403496503829956,0.2270460873842239,1.0320000648498535,285.0346069335937,284.95001220703125,297.38214111328125,292.0534362792969,297.2563781738281,297.2193603515625,285.0358581542969,1.0,0.5501248836517334,0.2635599076747894,0.2635599076747894,1.0,1.0,-2.938029289245605,0.4949598610401153,2.4430694580078125,-0.1698002219200134,0.897384762763977,0.897384762763977,0.0,133.50482177734375,118.0,47548.4453125,0.0,2115.241943359375,1.0,280.3414611816406,283.4622497558594,295.01025390625,298.03936767578125,293.1499938964844,293.1499938964844,280.6499938964844,35982.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878862738609314,1.0,0.0,0.0,3.638295888900757,3.638319730758667,8.832615208120842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.34619140625,0.0,1520.05322265625,1895.4371337890625,0.0,3205.921875,0.9026667475700378,1.0,0.0,3.0,1.0,0.0
12406860,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8044729828834534,0.2830560207366943,0.2563616633415222,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9990000128746032,0.630875825881958,0.5201680660247803,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.9168709516525269,0.4223781824111938,0.2957867383956909,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.8576123714447021,0.3468504846096039,0.329916775226593,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.7490119338035583,0.2281330227851867,1.0354421138763428,285.2142333984375,284.95001220703125,297.36627197265625,292.04962158203125,297.26422119140625,297.234130859375,285.2147521972656,1.0,0.5451062321662903,0.2653882205486297,0.2653882205486297,1.0,1.0,-2.926834344863892,0.4969663619995117,2.42986798286438,-0.16521055996418,0.9024152159690856,0.9024152159690856,0.0,128.06402587890625,121.0,46150.25,0.0,2068.989013671875,1.0,280.6416931152344,283.6643371582031,295.006103515625,297.949462890625,293.1499938964844,293.1499938964844,280.3500061035156,35748.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676695227622986,1.0,0.0,0.0,3.647054672241211,3.647078514099121,8.875193202584342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.55712890625,0.0,1528.0140380859375,1895.4371337890625,0.0,3100.948974609375,0.9044647812843324,1.0,0.0,3.0,1.0,0.0
12406920,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8044729828834534,0.2830560207366943,0.2563616633415222,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9990000128746032,0.630875825881958,0.5201680660247803,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.9168709516525269,0.4223781824111938,0.2957867383956909,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.8576123714447021,0.3468504846096039,0.329916775226593,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.7490119338035583,0.2281330227851867,1.0354421138763428,285.2142333984375,284.95001220703125,297.36627197265625,292.04962158203125,297.26422119140625,297.234130859375,285.2147521972656,1.0,0.5451062321662903,0.2653882205486297,0.2653882205486297,1.0,1.0,-2.926834344863892,0.4969663619995117,2.42986798286438,-0.16521055996418,0.9024152159690856,0.9024152159690856,0.0,128.06402587890625,121.0,46150.25,0.0,2068.989013671875,1.0,280.6416931152344,283.6643371582031,295.006103515625,297.949462890625,293.1499938964844,293.1499938964844,280.3500061035156,35748.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676695227622986,1.0,0.0,0.0,3.647054672241211,3.647078514099121,8.875193202584342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.55712890625,0.0,1528.0140380859375,1895.4371337890625,0.0,3100.948974609375,0.9044647812843324,1.0,0.0,3.0,1.0,0.0
12406980,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8101890087127686,0.2833768725395202,0.2569408118724823,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.6350837349891663,0.5104776620864868,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9259243011474608,0.4248217344284057,0.297735333442688,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8639306426048279,0.3478018939495086,0.3310540616512298,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7542608380317688,0.2286747545003891,1.0384490489959717,285.0274353027344,284.95001220703125,297.3504333496094,292.0458374023437,297.2649230957031,297.23974609375,285.02557373046875,1.0,0.5431875586509705,0.2672165036201477,0.2672165036201477,1.0,1.0,-2.923192977905273,0.5008426308631897,2.4223504066467285,-0.1606863439083099,0.9019584059715272,0.9019584059715272,0.0,125.24697875976562,124.0,47295.58203125,0.0,2048.78564453125,1.0,280.3580017089844,283.4559936523437,295.080810546875,298.1598815917969,293.1499938964844,293.1499938964844,280.04998779296875,35863.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787602186203003,1.0,0.0,0.0,3.652996301651001,3.65302038192749,8.904135597731511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.8583984375,0.0,1535.4815673828125,1895.4371337890625,0.0,3204.960693359375,0.905842900276184,1.0,0.0,3.0,1.0,0.0
12407040,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8101890087127686,0.2833768725395202,0.2569408118724823,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.6350837349891663,0.5104776620864868,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9259243011474608,0.4248217344284057,0.297735333442688,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8639306426048279,0.3478018939495086,0.3310540616512298,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7542608380317688,0.2286747545003891,1.0384490489959717,285.0274353027344,284.95001220703125,297.3504333496094,292.0458374023437,297.2649230957031,297.23974609375,285.02557373046875,1.0,0.5431875586509705,0.2672165036201477,0.2672165036201477,1.0,1.0,-2.923192977905273,0.5008426308631897,2.4223504066467285,-0.1606863439083099,0.9019584059715272,0.9019584059715272,0.0,125.24697875976562,124.0,47295.58203125,0.0,2048.78564453125,1.0,280.3580017089844,283.4559936523437,295.080810546875,298.1598815917969,293.1499938964844,293.1499938964844,280.04998779296875,35863.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787602186203003,1.0,0.0,0.0,3.652996301651001,3.65302038192749,8.904135597731511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.8583984375,0.0,1535.4815673828125,1895.4371337890625,0.0,3204.960693359375,0.905842900276184,1.0,0.0,3.0,1.0,0.0
12407100,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8107852339744568,0.2830628454685211,0.2567899525165558,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.6363928914070129,0.509035050868988,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9276852607727052,0.4255397915840149,0.2983449101448059,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8648802638053894,0.3478275537490845,0.3312114477157593,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7549974918365479,0.2286140173673629,1.0386351346969604,284.88153076171875,284.95001220703125,297.3425598144531,292.0439758300781,297.2612609863281,297.2374267578125,284.87237548828125,1.0,0.5428655743598938,0.2681306600570678,0.2681306600570678,1.0,1.0,-2.9224226474761963,0.5030410885810852,2.4193813800811768,-0.1583302319049835,0.900094211101532,0.900094211101532,0.0,124.8239974975586,124.0,48382.79296875,0.0,2045.369384765625,1.0,280.101318359375,283.28570556640625,295.1102294921875,298.3160400390625,293.1499938964844,293.1499938964844,280.04998779296875,35974.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870596289634705,1.0,0.0,0.0,3.65325140953064,3.653275489807129,8.905379331736185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7314453125,0.0,1536.6002197265625,1895.4371337890625,0.0,3282.698974609375,0.9059372544288636,1.0,0.0,3.0,1.0,0.0
12407160,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.8101983666419983,0.2825336456298828,0.256379097700119,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.9990000128746032,0.6370436549186707,0.5093438029289246,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.9279351830482484,0.426025241613388,0.2987322211265564,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8646066188812256,0.3476179540157318,0.3310971856117248,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7546650171279907,0.2283624559640884,1.037855625152588,284.8265380859375,284.95001220703125,297.33465576171875,292.0421142578125,297.2550964355469,297.23175048828125,284.8249206542969,1.0,0.5428354740142822,0.2690922021865845,0.2690922021865845,1.0,1.0,-2.9216904640197754,0.5053672194480896,2.41632342338562,-0.1558495163917541,0.8986749053001404,0.8986749053001404,0.0,124.8800811767578,127.0,48491.8359375,0.0,2044.4056396484373,1.0,280.057861328125,283.2353820800781,295.0872497558594,298.2563171386719,293.1499938964844,293.1499938964844,280.3500061035156,36074.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907376527786255,1.0,0.0,0.0,3.650949478149414,3.6509735584259033,8.894160714589816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.29931640625,0.0,1534.784912109375,1895.4371337890625,0.0,3317.105712890625,0.9055234789848328,1.0,0.0,3.0,1.0,0.0
12407220,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8090904951095581,0.2826493680477142,0.2561394572257995,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6387125849723816,0.5109817385673523,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9283361434936525,0.4283188581466675,0.3000252842903137,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8638275861740112,0.3480969965457916,0.3312619626522064,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7537379860877991,0.2284175902605056,1.0372512340545654,285.0003356933594,284.95001220703125,297.31890869140625,292.0383605957031,297.2515563964844,297.2317199707031,285.0019226074219,1.0,0.5436034798622131,0.2710152566432953,0.2710152566432953,1.0,1.0,-2.924388885498047,0.5110959410667419,2.41329288482666,-0.1508308351039886,0.9007301926612854,0.9007301926612854,0.0,125.42569732666016,130.0,47260.30078125,0.0,2051.6279296875,1.0,280.3420104980469,283.4320983886719,295.0043640136719,298.03033447265625,293.1499938964844,293.1499938964844,280.04998779296875,35955.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799616098403931,1.0,0.0,0.0,3.651754856109619,3.651778697967529,8.898084047359589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.81884765625,0.0,1534.78515625,1895.4371337890625,0.0,3216.220703125,0.9056508541107178,1.0,0.0,3.0,1.0,0.0
12407280,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8090904951095581,0.2826493680477142,0.2561394572257995,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6387125849723816,0.5109817385673523,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9283361434936525,0.4283188581466675,0.3000252842903137,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8638275861740112,0.3480969965457916,0.3312619626522064,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7537379860877991,0.2284175902605056,1.0372512340545654,285.0003356933594,284.95001220703125,297.31890869140625,292.0383605957031,297.2515563964844,297.2317199707031,285.0019226074219,1.0,0.5436034798622131,0.2710152566432953,0.2710152566432953,1.0,1.0,-2.924388885498047,0.5110959410667419,2.41329288482666,-0.1508308351039886,0.9007301926612854,0.9007301926612854,0.0,125.42569732666016,130.0,47260.30078125,0.0,2051.6279296875,1.0,280.3420104980469,283.4320983886719,295.0043640136719,298.03033447265625,293.1499938964844,293.1499938964844,280.04998779296875,35955.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799616098403931,1.0,0.0,0.0,3.651754856109619,3.651778697967529,8.898084047359589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.81884765625,0.0,1534.78515625,1895.4371337890625,0.0,3216.220703125,0.9056508541107178,1.0,0.0,3.0,1.0,0.0
12407340,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.8073870539665222,0.2823888063430786,0.2561953365802765,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9990000128746032,0.6391983032226562,0.5143312811851501,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9278024435043336,0.4301509261131286,0.3015467226505279,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.862359344959259,0.3483231365680694,0.3317269086837768,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.7522541284561157,0.228327602148056,1.037699580192566,284.831787109375,284.95001220703125,297.3031616210937,292.0346069335937,297.2432861328125,297.2257080078125,284.8306579589844,1.0,0.5453087091445923,0.2729383111000061,0.2729383111000061,1.0,1.0,-2.9314093589782715,0.5179416537284851,2.4134676456451416,-0.1455537527799606,0.8977928757667542,0.8977928757667542,0.0,126.61373138427734,133.0,48532.73046875,0.0,2069.355712890625,1.0,280.0579833984375,283.2396545410156,295.0638122558594,298.2182006835937,293.1499938964844,293.1499938964844,280.3500061035156,36107.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889241635799408,1.0,0.0,0.0,3.6486129760742174,3.648636817932129,8.882779525265505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.65576171875,0.0,1532.4288330078125,1895.4371337890625,0.0,3303.11474609375,0.9050287008285522,1.0,0.0,3.0,1.0,0.0
12407400,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.8073870539665222,0.2823888063430786,0.2561953365802765,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9990000128746032,0.6391983032226562,0.5143312811851501,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9278024435043336,0.4301509261131286,0.3015467226505279,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.862359344959259,0.3483231365680694,0.3317269086837768,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.7522541284561157,0.228327602148056,1.037699580192566,284.831787109375,284.95001220703125,297.3031616210937,292.0346069335937,297.2432861328125,297.2257080078125,284.8306579589844,1.0,0.5453087091445923,0.2729383111000061,0.2729383111000061,1.0,1.0,-2.9314093589782715,0.5179416537284851,2.4134676456451416,-0.1455537527799606,0.8977928757667542,0.8977928757667542,0.0,126.61373138427734,133.0,48532.73046875,0.0,2069.355712890625,1.0,280.0579833984375,283.2396545410156,295.0638122558594,298.2182006835937,293.1499938964844,293.1499938964844,280.3500061035156,36107.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889241635799408,1.0,0.0,0.0,3.6486129760742174,3.648636817932129,8.882779525265505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.65576171875,0.0,1532.4288330078125,1895.4371337890625,0.0,3303.11474609375,0.9050287008285522,1.0,0.0,3.0,1.0,0.0
12407460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.804862916469574,0.2827512621879577,0.2562723159790039,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6394146084785461,0.5192504525184631,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9262295365333556,0.4327281415462494,0.3031083047389984,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8600451350212097,0.3490332663059234,0.3321858644485473,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7500529885292053,0.2285555005073547,1.0381135940551758,285.0142822265625,284.95001220703125,297.2873840332031,292.03082275390625,297.23907470703125,297.22479248046875,285.0162048339844,1.0,0.5475823879241943,0.2746462523937225,0.2746462523937225,1.0,1.0,-2.9403347969055176,0.5247623920440674,2.41557240486145,-0.1408046931028366,0.9000965356826782,0.9000965356826782,0.0,128.31292724609375,136.0,47404.1796875,0.0,2092.970703125,1.0,280.34197998046875,283.4432983398437,295.0000305175781,298.02935791015625,293.1499938964844,293.1499938964844,280.6499938964844,35961.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795790076255798,1.0,0.0,0.0,3.649153709411621,3.6491777896881104,8.885413080861326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.83154296875,0.0,1531.9356689453125,1895.4371337890625,0.0,3212.634765625,0.905076503753662,1.0,0.0,3.0,1.0,0.0
12407520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.804862916469574,0.2827512621879577,0.2562723159790039,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6394146084785461,0.5192504525184631,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9262295365333556,0.4327281415462494,0.3031083047389984,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8600451350212097,0.3490332663059234,0.3321858644485473,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7500529885292053,0.2285555005073547,1.0381135940551758,285.0142822265625,284.95001220703125,297.2873840332031,292.03082275390625,297.23907470703125,297.22479248046875,285.0162048339844,1.0,0.5475823879241943,0.2746462523937225,0.2746462523937225,1.0,1.0,-2.9403347969055176,0.5247623920440674,2.41557240486145,-0.1408046931028366,0.9000965356826782,0.9000965356826782,0.0,128.31292724609375,136.0,47404.1796875,0.0,2092.970703125,1.0,280.34197998046875,283.4432983398437,295.0000305175781,298.02935791015625,293.1499938964844,293.1499938964844,280.6499938964844,35961.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795790076255798,1.0,0.0,0.0,3.649153709411621,3.6491777896881104,8.885413080861326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.83154296875,0.0,1531.9356689453125,1895.4371337890625,0.0,3212.634765625,0.905076503753662,1.0,0.0,3.0,1.0,0.0
12407580,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.8040062785148621,0.2840667366981506,0.2573157846927643,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183532714844,0.9990000128746032,0.6406161785125732,0.5229904651641846,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.9265025854110718,0.4363845288753509,0.305522471666336,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179260253906,0.8591899871826172,0.350659042596817,0.3335689008235931,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.7491620779037476,0.2294729501008987,1.0417139530181885,285.2181701660156,284.95001220703125,297.27154541015625,292.0269775390625,297.2431640625,297.23468017578125,285.2201538085937,1.0,0.5505462288856506,0.2763541936874389,0.2763541936874389,1.0,1.0,-2.9549713134765625,0.5330707430839539,2.421900510787964,-0.1358339190483093,0.9053244590759276,0.9053244590759276,0.0,129.91697692871094,139.0,46315.48046875,0.0,2126.038818359375,1.0,280.64178466796875,283.6641540527344,294.9859924316406,297.93316650390625,293.1499938964844,293.1499938964844,280.3500061035156,35731.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684172034263611,1.0,0.0,0.0,3.6584012508392334,3.658425331115722,8.930504122872662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.86962890625,0.0,1540.5255126953125,1895.4371337890625,0.0,3107.962646484375,0.9069945216178894,1.0,0.0,3.0,1.0,0.0
12407640,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.8040062785148621,0.2840667366981506,0.2573157846927643,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183532714844,0.9990000128746032,0.6406161785125732,0.5229904651641846,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.9265025854110718,0.4363845288753509,0.305522471666336,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179260253906,0.8591899871826172,0.350659042596817,0.3335689008235931,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.7491620779037476,0.2294729501008987,1.0417139530181885,285.2181701660156,284.95001220703125,297.27154541015625,292.0269775390625,297.2431640625,297.23468017578125,285.2201538085937,1.0,0.5505462288856506,0.2763541936874389,0.2763541936874389,1.0,1.0,-2.9549713134765625,0.5330707430839539,2.421900510787964,-0.1358339190483093,0.9053244590759276,0.9053244590759276,0.0,129.91697692871094,139.0,46315.48046875,0.0,2126.038818359375,1.0,280.64178466796875,283.6641540527344,294.9859924316406,297.93316650390625,293.1499938964844,293.1499938964844,280.3500061035156,35731.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684172034263611,1.0,0.0,0.0,3.6584012508392334,3.658425331115722,8.930504122872662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.86962890625,0.0,1540.5255126953125,1895.4371337890625,0.0,3107.962646484375,0.9069945216178894,1.0,0.0,3.0,1.0,0.0
12407700,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.803469717502594,0.2844309508800506,0.2578793168067932,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.9990000128746032,0.6408829689025879,0.5251593589782715,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.9264722466468812,0.4378740191459656,0.3067637681961059,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8586834073066711,0.351279616355896,0.3343517780303955,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7486886978149414,0.2298343181610107,1.043965458869934,285.0991516113281,284.95001220703125,297.2635803222656,292.0250244140625,297.2425842285156,297.2363586425781,285.09161376953125,1.0,0.5522424578666687,0.277208149433136,0.277208149433136,1.0,1.0,-2.9633967876434326,0.5375292897224426,2.425867319107056,-0.1332440823316574,0.9051963090896606,0.9051963090896606,0.0,130.85208129882812,139.0,47526.546875,0.0,2145.267578125,1.0,280.3985900878906,283.51666259765625,295.06024169921875,298.1713562011719,293.1499938964844,293.1499938964844,280.3500061035156,35773.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759247660636902,1.0,0.0,0.0,3.662975549697876,3.662999629974365,8.952850407695223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.4765625,0.0,1545.9501953125,1895.4371337890625,0.0,3178.37841796875,0.9079909324645996,1.0,0.0,3.0,1.0,0.0
12407760,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8018099665641785,0.2843682765960693,0.2580107152462005,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9990000128746032,0.6404366493225098,0.5286096334457397,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9251235723495485,0.4388975501060486,0.3076268136501312,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.857188880443573,0.3515270054340362,0.3347657024860382,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7473844885826111,0.2299372851848602,1.0450884103775024,285.0559387207031,284.95001220703125,297.255615234375,292.0230712890625,297.2379455566406,297.2326965332031,285.0551147460937,1.0,0.5539588928222656,0.2779538631439209,0.2779538631439209,1.0,1.0,-2.970589160919189,0.541410505771637,2.429178476333618,-0.1309415996074676,0.9054297208786012,0.9054297208786012,0.0,132.1051788330078,142.0,47779.8203125,0.0,2164.064453125,1.0,280.3573303222656,283.474853515625,295.0655212402344,298.16680908203125,293.1499938964844,293.1499938964844,280.04998779296875,35827.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809004426002502,1.0,0.0,0.0,3.6656179428100586,3.665642023086548,8.965772053670662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.384765625,0.0,1549.3170166015625,1895.4371337890625,0.0,3225.0185546875,0.9086464047431946,1.0,0.0,3.0,1.0,0.0
12407820,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7966945767402649,0.2835542261600494,0.2575731575489044,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.6376695036888123,0.5376543402671814,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9203711748123168,0.4402047395706177,0.3087693154811859,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.852566659450531,0.3513247072696686,0.3348887860774994,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7433405518531799,0.2296069413423538,1.044887661933899,284.8746337890625,284.95001220703125,297.2396240234375,292.01904296875,297.22320556640625,297.2183837890625,284.87371826171875,1.0,0.5573332905769348,0.2794452607631683,0.2794452607631683,1.0,1.0,-2.9822194576263428,0.5484542846679688,2.433765172958374,-0.1264552474021911,0.9029198288917542,0.9029198288917542,0.0,135.13951110839844,145.0,49231.6875,0.0,2199.75927734375,1.0,280.0580749511719,283.270263671875,295.0730895996094,298.28228759765625,293.1499938964844,293.1499938964844,279.75,36013.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947421312332153,1.0,0.0,0.0,3.665766716003418,3.6657910346984863,8.966500217866269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.435546875,0.0,1550.881591796875,1895.4371337890625,0.0,3354.525634765625,0.9087989330291748,1.0,0.0,3.0,1.0,0.0
12407880,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7966945767402649,0.2835542261600494,0.2575731575489044,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.6376695036888123,0.5376543402671814,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9203711748123168,0.4402047395706177,0.3087693154811859,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.852566659450531,0.3513247072696686,0.3348887860774994,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7433405518531799,0.2296069413423538,1.044887661933899,284.8746337890625,284.95001220703125,297.2396240234375,292.01904296875,297.22320556640625,297.2183837890625,284.87371826171875,1.0,0.5573332905769348,0.2794452607631683,0.2794452607631683,1.0,1.0,-2.9822194576263428,0.5484542846679688,2.433765172958374,-0.1264552474021911,0.9029198288917542,0.9029198288917542,0.0,135.13951110839844,145.0,49231.6875,0.0,2199.75927734375,1.0,280.0580749511719,283.270263671875,295.0730895996094,298.28228759765625,293.1499938964844,293.1499938964844,279.75,36013.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947421312332153,1.0,0.0,0.0,3.665766716003418,3.6657910346984863,8.966500217866269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.435546875,0.0,1550.881591796875,1895.4371337890625,0.0,3354.525634765625,0.9087989330291748,1.0,0.0,3.0,1.0,0.0
12407940,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.7903566956520081,0.2822314202785492,0.2565972506999969,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.9990000128746032,0.6327600479125977,0.548227071762085,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.9143054485321044,0.4409562945365906,0.3094592094421386,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.8468260765075684,0.3505317568778991,0.3343815207481384,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.7382248640060425,0.2287471294403076,1.0421545505523682,284.693603515625,284.95001220703125,297.2234802246094,292.014892578125,297.2068786621094,297.2019958496094,284.69268798828125,1.0,0.5604972839355469,0.2809366583824157,0.2809366583824157,1.0,1.0,-2.990692377090454,0.554710865020752,2.435981512069702,-0.122062399983406,0.8979902267456055,0.8979902267456055,0.0,138.54258728027344,133.0,50599.72265625,0.0,2232.003173828125,1.0,279.7583312988281,283.06719970703125,295.06170654296875,298.36004638671875,293.1499938964844,293.1499938964844,280.04998779296875,36243.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065498113632202,1.0,0.0,0.0,3.657377004623413,3.6574010848999023,8.925503607315477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.677734375,0.0,1543.2181396484375,1895.4371337890625,0.0,3464.55712890625,0.907076895236969,1.0,0.0,3.0,1.0,0.0
12408000,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.7903566956520081,0.2822314202785492,0.2565972506999969,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.9990000128746032,0.6327600479125977,0.548227071762085,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.9143054485321044,0.4409562945365906,0.3094592094421386,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.8468260765075684,0.3505317568778991,0.3343815207481384,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.7382248640060425,0.2287471294403076,1.0421545505523682,284.693603515625,284.95001220703125,297.2234802246094,292.014892578125,297.2068786621094,297.2019958496094,284.69268798828125,1.0,0.5604972839355469,0.2809366583824157,0.2809366583824157,1.0,1.0,-2.990692377090454,0.554710865020752,2.435981512069702,-0.122062399983406,0.8979902267456055,0.8979902267456055,0.0,138.54258728027344,133.0,50599.72265625,0.0,2232.003173828125,1.0,279.7583312988281,283.06719970703125,295.06170654296875,298.36004638671875,293.1499938964844,293.1499938964844,280.04998779296875,36243.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065498113632202,1.0,0.0,0.0,3.657377004623413,3.6574010848999023,8.925503607315477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.677734375,0.0,1543.2181396484375,1895.4371337890625,0.0,3464.55712890625,0.907076895236969,1.0,0.0,3.0,1.0,0.0
12408060,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7915632724761963,0.2820433974266052,0.2560164332389831,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.6294399499893188,0.5445600748062134,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9178692102432252,0.4430308043956756,0.3105361759662628,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8484143018722534,0.3506223261356354,0.3340934216976166,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.739132285118103,0.2283744663000106,1.039279222488403,284.86578369140625,284.95001220703125,297.2071838378906,292.0106201171875,297.2020568847656,297.2004699707031,284.8667297363281,1.0,0.5582275390625,0.2823719382286072,0.2823719382286072,1.0,1.0,-2.9830987453460693,0.5566210150718689,2.426477670669556,-0.1182249188423156,0.8982760906219482,0.8982760906219482,0.0,137.18666076660156,121.0,49255.25,0.0,2211.65087890625,1.0,280.04205322265625,283.2635803222656,294.9793395996094,298.13153076171875,293.1499938964844,293.1499938964844,280.3500061035156,36138.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964270353317261,1.0,0.0,0.0,3.651443958282471,3.65146803855896,8.896569738681137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.22021484375,0.0,1535.8143310546875,1895.4371337890625,0.0,3370.2568359375,0.9057059288024902,1.0,0.0,3.0,1.0,0.0
12408120,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7915632724761963,0.2820433974266052,0.2560164332389831,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.6294399499893188,0.5445600748062134,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9178692102432252,0.4430308043956756,0.3105361759662628,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8484143018722534,0.3506223261356354,0.3340934216976166,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.739132285118103,0.2283744663000106,1.039279222488403,284.86578369140625,284.95001220703125,297.2071838378906,292.0106201171875,297.2020568847656,297.2004699707031,284.8667297363281,1.0,0.5582275390625,0.2823719382286072,0.2823719382286072,1.0,1.0,-2.9830987453460693,0.5566210150718689,2.426477670669556,-0.1182249188423156,0.8982760906219482,0.8982760906219482,0.0,137.18666076660156,121.0,49255.25,0.0,2211.65087890625,1.0,280.04205322265625,283.2635803222656,294.9793395996094,298.13153076171875,293.1499938964844,293.1499938964844,280.3500061035156,36138.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964270353317261,1.0,0.0,0.0,3.651443958282471,3.65146803855896,8.896569738681137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.22021484375,0.0,1535.8143310546875,1895.4371337890625,0.0,3370.2568359375,0.9057059288024902,1.0,0.0,3.0,1.0,0.0
12408180,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8003332614898682,0.282928466796875,0.2564483284950256,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.6306147575378418,0.5282425284385681,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9310718178749084,0.4463071525096893,0.3125122785568237,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8573930263519287,0.3517611026763916,0.3347765505313873,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.746294379234314,0.2288242280483245,1.0395718812942505,285.0426025390625,284.95001220703125,297.19073486328125,292.00616455078125,297.2055358886719,297.2097473144531,285.0431823730469,1.0,0.5527839064598083,0.2838072180747986,0.2838072180747986,1.0,1.0,-2.967558145523072,0.5564249753952026,2.411133050918579,-0.1148904860019683,0.9010012149810792,0.9010012149810792,0.0,131.90455627441406,124.0,47767.0859375,0.0,2157.65771484375,1.0,280.3415832519531,283.4652404785156,294.9580078125,298.0047302246094,293.1499938964844,293.1499938964844,280.04998779296875,35952.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838307857513428,1.0,0.0,0.0,3.652627944946289,3.6526520252227774,8.902339914129698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.71630859375,0.0,1535.739990234375,1895.4371337890625,0.0,3252.4697265625,0.9058480858802797,1.0,0.0,3.0,1.0,0.0
12408240,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8003332614898682,0.282928466796875,0.2564483284950256,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.6306147575378418,0.5282425284385681,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9310718178749084,0.4463071525096893,0.3125122785568237,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8573930263519287,0.3517611026763916,0.3347765505313873,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.746294379234314,0.2288242280483245,1.0395718812942505,285.0426025390625,284.95001220703125,297.19073486328125,292.00616455078125,297.2055358886719,297.2097473144531,285.0431823730469,1.0,0.5527839064598083,0.2838072180747986,0.2838072180747986,1.0,1.0,-2.967558145523072,0.5564249753952026,2.411133050918579,-0.1148904860019683,0.9010012149810792,0.9010012149810792,0.0,131.90455627441406,124.0,47767.0859375,0.0,2157.65771484375,1.0,280.3415832519531,283.4652404785156,294.9580078125,298.0047302246094,293.1499938964844,293.1499938964844,280.04998779296875,35952.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838307857513428,1.0,0.0,0.0,3.652627944946289,3.6526520252227774,8.902339914129698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.71630859375,0.0,1535.739990234375,1895.4371337890625,0.0,3252.4697265625,0.9058480858802797,1.0,0.0,3.0,1.0,0.0
12408300,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8038163185119629,0.2831022441387176,0.2567456364631653,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.631990909576416,0.5221921801567078,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9364532828330994,0.4476156830787658,0.3135595023632049,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8610513806343079,0.3521625995635986,0.3352541923522949,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.749254584312439,0.2290151864290237,1.0405256748199463,284.91021728515625,284.95001220703125,297.18243408203125,292.0038757324219,297.20513916015625,297.21173095703125,284.90167236328125,1.0,0.5513832569122314,0.2845248281955719,0.2845248281955719,1.0,1.0,-2.963608980178833,0.5573329329490662,2.406275987625122,-0.11326265335083,0.8994760513305664,0.8994760513305664,0.0,130.04415893554688,124.0,48776.08203125,0.0,2141.40673828125,1.0,280.0987548828125,283.30865478515625,295.0267639160156,298.22515869140625,293.1499938964844,293.1499938964844,280.04998779296875,36018.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898426294326782,1.0,0.0,0.0,3.6524815559387207,3.65250563621521,8.901625960788806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.916015625,0.0,1536.0721435546875,1895.4371337890625,0.0,3308.736083984375,0.9058051705360411,1.0,0.0,3.0,1.0,0.0
12408360,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8053721189498901,0.2828681468963623,0.2566469609737396,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.6329225897789001,0.5190483331680298,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9394227862358092,0.448472112417221,0.3142480552196502,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8628953099250793,0.3522070050239563,0.335397869348526,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7507261037826538,0.2289790213108062,1.040616750717163,284.85675048828125,284.95001220703125,297.174072265625,292.00152587890625,297.2015991210937,297.2095947265625,284.8550720214844,1.0,0.5504661798477173,0.2853796184062958,0.2853796184062958,1.0,1.0,-2.960819959640503,0.5588864684104919,2.4019336700439453,-0.1111051365733146,0.898277223110199,0.898277223110199,0.0,129.0602569580078,127.0,48851.234375,0.0,2131.609375,1.0,280.0574645996094,283.2594299316406,295.029296875,298.20489501953125,293.1499938964844,293.1499938964844,280.3500061035156,36094.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932075500488281,1.0,0.0,0.0,3.649994611740112,3.6500186920166016,8.889508080756059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.9111328125,0.0,1533.8709716796875,1895.4371337890625,0.0,3340.191162109375,0.9053296446800232,1.0,0.0,3.0,1.0,0.0
12408420,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8070898652076721,0.2832296192646026,0.2566697895526886,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,0.6353450417518616,0.5158478021621704,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9434940218925476,0.4512232840061188,0.3158766329288482,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8650280237197876,0.3529289960861206,0.3358166515827179,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7523759603500366,0.2293292135000229,1.0412821769714355,285.02593994140625,284.95001220703125,297.1571960449219,291.9967041015625,297.20147705078125,297.2143249511719,285.02734375,1.0,0.5499345660209656,0.2870891392230987,0.2870891392230987,1.0,1.0,-2.960251808166504,0.563373327255249,2.396878480911255,-0.1066105887293815,0.9006466865539551,0.9006466865539551,0.0,128.1474609375,130.0,47551.78125,0.0,2125.99853515625,1.0,280.34197998046875,283.4520568847656,294.963134765625,298.00494384765625,293.1499938964844,293.1499938964844,280.04998779296875,35950.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830515146255493,1.0,0.0,0.0,3.6509878635406494,3.651011943817138,8.89434716100368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.85791015625,0.0,1533.8951416015625,1895.4371337890625,0.0,3245.171142578125,0.9054784178733826,1.0,0.0,3.0,1.0,0.0
12408480,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8070898652076721,0.2832296192646026,0.2566697895526886,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,0.6353450417518616,0.5158478021621704,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9434940218925476,0.4512232840061188,0.3158766329288482,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8650280237197876,0.3529289960861206,0.3358166515827179,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7523759603500366,0.2293292135000229,1.0412821769714355,285.02593994140625,284.95001220703125,297.1571960449219,291.9967041015625,297.20147705078125,297.2143249511719,285.02734375,1.0,0.5499345660209656,0.2870891392230987,0.2870891392230987,1.0,1.0,-2.960251808166504,0.563373327255249,2.396878480911255,-0.1066105887293815,0.9006466865539551,0.9006466865539551,0.0,128.1474609375,130.0,47551.78125,0.0,2125.99853515625,1.0,280.34197998046875,283.4520568847656,294.963134765625,298.00494384765625,293.1499938964844,293.1499938964844,280.04998779296875,35950.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830515146255493,1.0,0.0,0.0,3.6509878635406494,3.651011943817138,8.89434716100368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.85791015625,0.0,1533.8951416015625,1895.4371337890625,0.0,3245.171142578125,0.9054784178733826,1.0,0.0,3.0,1.0,0.0
12408540,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8070043325424194,0.283017635345459,0.2567697167396545,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9990000128746032,0.6364942193031311,0.5162108540534973,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.945153832435608,0.4532992839813232,0.317575067281723,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8652607798576355,0.353193461894989,0.3363247215747833,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7524728178977966,0.2293981462717056,1.0424312353134155,284.8541259765625,284.95001220703125,297.1401062011719,291.9916381835937,297.1965637207031,297.2130432128906,284.8528747558594,1.0,0.5507730841636658,0.2887986600399017,0.2887986600399017,1.0,1.0,-2.964841604232788,0.5692434906959534,2.3955981731414795,-0.1017682701349258,0.8979837894439697,0.8979837894439697,0.0,128.42623901367188,133.0,48784.21875,0.0,2135.28857421875,1.0,280.0580139160156,283.2565002441406,295.0220642089844,298.1926574707031,293.1499938964844,293.1499938964844,280.3500061035156,36090.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926670551300049,1.0,0.0,0.0,3.648459672927856,3.6484837532043457,8.882033739610051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.97412109375,0.0,1532.1334228515625,1895.4371337890625,0.0,3335.140380859375,0.9049839973449708,1.0,0.0,3.0,1.0,0.0
12408600,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8070043325424194,0.283017635345459,0.2567697167396545,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9990000128746032,0.6364942193031311,0.5162108540534973,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.945153832435608,0.4532992839813232,0.317575067281723,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8652607798576355,0.353193461894989,0.3363247215747833,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7524728178977966,0.2293981462717056,1.0424312353134155,284.8541259765625,284.95001220703125,297.1401062011719,291.9916381835937,297.1965637207031,297.2130432128906,284.8528747558594,1.0,0.5507730841636658,0.2887986600399017,0.2887986600399017,1.0,1.0,-2.964841604232788,0.5692434906959534,2.3955981731414795,-0.1017682701349258,0.8979837894439697,0.8979837894439697,0.0,128.42623901367188,133.0,48784.21875,0.0,2135.28857421875,1.0,280.0580139160156,283.2565002441406,295.0220642089844,298.1926574707031,293.1499938964844,293.1499938964844,280.3500061035156,36090.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926670551300049,1.0,0.0,0.0,3.648459672927856,3.6484837532043457,8.882033739610051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.97412109375,0.0,1532.1334228515625,1895.4371337890625,0.0,3335.140380859375,0.9049839973449708,1.0,0.0,3.0,1.0,0.0
