time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408660,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8054435849189758,0.2833598256111145,0.2568214237689972,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.637194812297821,0.5192663669586182,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.944951355457306,0.456101506948471,0.3192729949951172,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8639159798622131,0.3538602292537689,0.3367365300655365,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7512069344520569,0.2296913713216781,1.0431314706802368,285.0325012207031,284.95001220703125,297.1227111816406,291.986328125,297.1952819824219,297.2164306640625,285.0342712402344,1.0,0.5524556040763855,0.2902694344520569,0.2902694344520569,1.0,1.0,-2.97194766998291,0.5751842856407166,2.396763324737549,-0.0974884927272796,0.9005031585693359,0.9005031585693359,0.0,129.54518127441406,136.0,47606.58203125,0.0,2153.231201171875,1.0,280.34197998046875,283.45623779296875,294.9555969238281,297.9983825683594,293.1499938964844,293.1499938964844,280.04998779296875,35940.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830361366271973,1.0,0.0,0.0,3.649775266647339,3.649799346923828,8.888439992915664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.44580078125,0.0,1532.474609375,1895.4371337890625,0.0,3245.02685546875,0.9052015542984008,1.0,0.0,3.0,1.0,0.0
12408720,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8054435849189758,0.2833598256111145,0.2568214237689972,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.637194812297821,0.5192663669586182,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.944951355457306,0.456101506948471,0.3192729949951172,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8639159798622131,0.3538602292537689,0.3367365300655365,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7512069344520569,0.2296913713216781,1.0431314706802368,285.0325012207031,284.95001220703125,297.1227111816406,291.986328125,297.1952819824219,297.2164306640625,285.0342712402344,1.0,0.5524556040763855,0.2902694344520569,0.2902694344520569,1.0,1.0,-2.97194766998291,0.5751842856407166,2.396763324737549,-0.0974884927272796,0.9005031585693359,0.9005031585693359,0.0,129.54518127441406,136.0,47606.58203125,0.0,2153.231201171875,1.0,280.34197998046875,283.45623779296875,294.9555969238281,297.9983825683594,293.1499938964844,293.1499938964844,280.04998779296875,35940.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830361366271973,1.0,0.0,0.0,3.649775266647339,3.649799346923828,8.888439992915664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.44580078125,0.0,1532.474609375,1895.4371337890625,0.0,3245.02685546875,0.9052015542984008,1.0,0.0,3.0,1.0,0.0
12408780,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8031591773033142,0.28316131234169,0.2569727003574371,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9990000128746032,0.636562168598175,0.5239044427871704,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9437658786773682,0.4582496881484985,0.3210545480251312,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8618317246437073,0.3541189730167389,0.3372769057750702,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7493448853492737,0.2297282069921493,1.0443313121795654,284.8682556152344,284.95001220703125,297.10504150390625,291.9807434082031,297.1889038085937,297.21343994140625,284.8672790527344,1.0,0.5548325777053833,0.291740208864212,0.291740208864212,1.0,1.0,-2.981940031051636,0.5819035172462463,2.400036573410034,-0.0929676294326782,0.8980811834335327,0.8980811834335327,0.0,131.23046875,139.0,48937.97265625,0.0,2179.167236328125,1.0,280.0580139160156,283.26678466796875,295.0147705078125,298.1928405761719,293.1499938964844,293.1499938964844,280.3500061035156,36073.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933795690536499,1.0,0.0,0.0,3.647862195968628,3.647886276245117,8.879125061866944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.2783203125,0.0,1531.33984375,1895.4371337890625,0.0,3341.798583984375,0.9048395156860352,1.0,0.0,3.0,1.0,0.0
12408840,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8031591773033142,0.28316131234169,0.2569727003574371,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9990000128746032,0.636562168598175,0.5239044427871704,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9437658786773682,0.4582496881484985,0.3210545480251312,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8618317246437073,0.3541189730167389,0.3372769057750702,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7493448853492737,0.2297282069921493,1.0443313121795654,284.8682556152344,284.95001220703125,297.10504150390625,291.9807434082031,297.1889038085937,297.21343994140625,284.8672790527344,1.0,0.5548325777053833,0.291740208864212,0.291740208864212,1.0,1.0,-2.981940031051636,0.5819035172462463,2.400036573410034,-0.0929676294326782,0.8980811834335327,0.8980811834335327,0.0,131.23046875,139.0,48937.97265625,0.0,2179.167236328125,1.0,280.0580139160156,283.26678466796875,295.0147705078125,298.1928405761719,293.1499938964844,293.1499938964844,280.3500061035156,36073.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933795690536499,1.0,0.0,0.0,3.647862195968628,3.647886276245117,8.879125061866944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.2783203125,0.0,1531.33984375,1895.4371337890625,0.0,3341.798583984375,0.9048395156860352,1.0,0.0,3.0,1.0,0.0
12408900,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8012914061546326,0.2831636369228363,0.2568423449993133,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,0.6359480023384094,0.5272104144096375,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9423147439956664,0.4594811499118805,0.3217712342739105,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8601040244102478,0.354302316904068,0.3373482227325439,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7478219270706177,0.2297585606575012,1.0442407131195068,284.9978942871094,284.95001220703125,297.0960693359375,291.97784423828125,297.1863098144531,297.212646484375,285.0063171386719,1.0,0.5561371445655823,0.2924756109714508,0.2924756109714508,1.0,1.0,-2.98659348487854,0.5851828455924988,2.401410818099976,-0.0907449349761009,0.8996304273605347,0.8996304273605347,0.0,132.34080505371094,139.0,47898.1015625,0.0,2192.95947265625,1.0,280.3010559082031,283.4212951660156,294.9512023925781,297.9812927246094,293.1499938964844,293.1499938964844,280.3500061035156,35999.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875887989997864,1.0,0.0,0.0,3.647728204727173,3.647752285003662,8.878471930984233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.4208984375,0.0,1530.6351318359375,1895.4371337890625,0.0,3287.65087890625,0.9048134088516236,1.0,0.0,3.0,1.0,0.0
12408960,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8001508712768555,0.2835190296173095,0.2570681869983673,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9990000128746032,0.6356225609779358,0.5298714637756348,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9416864514350892,0.461132675409317,0.3228286206722259,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8589975237846375,0.3547966778278351,0.3377274870872497,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.746817946434021,0.2300017923116684,1.0450855493545532,285.0517883300781,284.95001220703125,297.0870361328125,291.9748840332031,297.186767578125,297.21588134765625,285.0536193847656,1.0,0.5575798749923706,0.2931186258792877,0.2931186258792877,1.0,1.0,-2.99280333518982,0.5886543989181519,2.404148817062378,-0.0886885896325111,0.9008888602256776,0.9008888602256776,0.0,133.33474731445312,142.0,47821.796875,0.0,2208.94287109375,1.0,280.3425598144531,283.4706420898437,294.9472351074219,298.002197265625,293.1499938964844,293.1499938964844,280.04998779296875,35916.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884455680847168,1.0,0.0,0.0,3.6500563621521,3.6500802040100098,8.889808782441833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.42919921875,0.0,1532.604736328125,1895.4371337890625,0.0,3258.32177734375,0.9052480459213256,1.0,0.0,3.0,1.0,0.0
12409020,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7969581484794617,0.2833333611488342,0.2572557032108307,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.6335241198539734,0.536474347114563,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9392927289009094,0.4633516371250152,0.3246809542179107,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8559987545013428,0.355070024728775,0.3383060395717621,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7441753149032593,0.2300188839435577,1.04631769657135,284.8902587890625,284.95001220703125,297.0686950683594,291.9686889648437,297.1805419921875,297.2132568359375,284.8893737792969,1.0,0.5606873631477356,0.2944046556949615,0.2944046556949615,1.0,1.0,-3.0053722858428955,0.595623791217804,2.4097485542297363,-0.0844670608639717,0.8987773060798645,0.8987773060798645,0.0,135.71432495117188,145.0,49206.04296875,0.0,2243.35986328125,1.0,280.0580139160156,283.2830505371094,295.0054016113281,298.1993408203125,293.1499938964844,293.1499938964844,280.3500061035156,36043.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953506946563721,1.0,0.0,0.0,3.649225950241089,3.649249792098999,8.885764373189886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.13916015625,0.0,1532.634033203125,1895.4371337890625,0.0,3360.20849609375,0.9051246047019958,1.0,0.0,3.0,1.0,0.0
12409080,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7969581484794617,0.2833333611488342,0.2572557032108307,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.6335241198539734,0.536474347114563,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9392927289009094,0.4633516371250152,0.3246809542179107,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8559987545013428,0.355070024728775,0.3383060395717621,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7441753149032593,0.2300188839435577,1.04631769657135,284.8902587890625,284.95001220703125,297.0686950683594,291.9686889648437,297.1805419921875,297.2132568359375,284.8893737792969,1.0,0.5606873631477356,0.2944046556949615,0.2944046556949615,1.0,1.0,-3.0053722858428955,0.595623791217804,2.4097485542297363,-0.0844670608639717,0.8987773060798645,0.8987773060798645,0.0,135.71432495117188,145.0,49206.04296875,0.0,2243.35986328125,1.0,280.0580139160156,283.2830505371094,295.0054016113281,298.1993408203125,293.1499938964844,293.1499938964844,280.3500061035156,36043.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953506946563721,1.0,0.0,0.0,3.649225950241089,3.649249792098999,8.885764373189886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.13916015625,0.0,1532.634033203125,1895.4371337890625,0.0,3360.20849609375,0.9051246047019958,1.0,0.0,3.0,1.0,0.0
12409140,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.7933971881866455,0.2836938500404358,0.2573742568492889,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.6313222646713257,0.5437696576118469,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9364532232284546,0.4663024842739105,0.3265160322189331,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8526385426521301,0.3557583093643188,0.3387859463691711,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7411815524101257,0.2302580177783966,1.04701828956604,285.0739440917969,284.95001220703125,297.04998779296875,291.9621887207031,297.1791381835937,297.21685791015625,285.07586669921875,1.0,0.5639241933822632,0.2956906855106354,0.2956906855106354,1.0,1.0,-3.017904996871948,0.602617084980011,2.415287733078003,-0.0802970752120018,0.901890516281128,0.901890516281128,0.0,138.3148651123047,133.0,48109.08203125,0.0,2279.12060546875,1.0,280.3420104980469,283.48651123046875,294.9371032714844,298.0094909667969,293.1499938964844,293.1499938964844,280.04998779296875,35885.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868774771690369,1.0,0.0,0.0,3.652612447738648,3.6526365280151367,8.902264312382613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.2744140625,0.0,1535.2161865234375,1895.4371337890625,0.0,3280.994140625,0.9057986736297609,1.0,0.0,3.0,1.0,0.0
12409200,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.7933971881866455,0.2836938500404358,0.2573742568492889,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.6313222646713257,0.5437696576118469,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9364532232284546,0.4663024842739105,0.3265160322189331,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8526385426521301,0.3557583093643188,0.3387859463691711,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7411815524101257,0.2302580177783966,1.04701828956604,285.0739440917969,284.95001220703125,297.04998779296875,291.9621887207031,297.1791381835937,297.21685791015625,285.07586669921875,1.0,0.5639241933822632,0.2956906855106354,0.2956906855106354,1.0,1.0,-3.017904996871948,0.602617084980011,2.415287733078003,-0.0802970752120018,0.901890516281128,0.901890516281128,0.0,138.3148651123047,133.0,48109.08203125,0.0,2279.12060546875,1.0,280.3420104980469,283.48651123046875,294.9371032714844,298.0094909667969,293.1499938964844,293.1499938964844,280.04998779296875,35885.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868774771690369,1.0,0.0,0.0,3.652612447738648,3.6526365280151367,8.902264312382613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.2744140625,0.0,1535.2161865234375,1895.4371337890625,0.0,3280.994140625,0.9057986736297609,1.0,0.0,3.0,1.0,0.0
12409260,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7961215376853943,0.2834405899047851,0.2573924362659454,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.6290988326072693,0.5384047031402588,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9419555068016052,0.4684987366199493,0.3282739818096161,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8557291626930237,0.3559720814228058,0.3391958773136139,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7435470819473267,0.2301824390888214,1.0472701787948608,284.9001770019531,284.95001220703125,297.028076171875,291.9543762207031,297.1730651855469,297.2154235839844,284.8982849121094,1.0,0.5619961619377136,0.296850711107254,0.296850711107254,1.0,1.0,-3.0144166946411133,0.6048798561096191,2.409536838531494,-0.0768646746873855,0.8998586535453796,0.8998586535453796,0.0,136.64524841308594,121.0,49332.1640625,0.0,2264.2275390625,1.0,280.0579833984375,283.28936767578125,294.9912109375,298.1983947753906,293.1499938964844,293.1499938964844,279.75,36019.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978230357170105,1.0,0.0,0.0,3.65279483795166,3.652818918228149,8.903153343453596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.556640625,0.0,1536.427734375,1895.4371337890625,0.0,3383.283203125,0.9059032797813416,1.0,0.0,3.0,1.0,0.0
12409320,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7961215376853943,0.2834405899047851,0.2573924362659454,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.6290988326072693,0.5384047031402588,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9419555068016052,0.4684987366199493,0.3282739818096161,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8557291626930237,0.3559720814228058,0.3391958773136139,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7435470819473267,0.2301824390888214,1.0472701787948608,284.9001770019531,284.95001220703125,297.028076171875,291.9543762207031,297.1730651855469,297.2154235839844,284.8982849121094,1.0,0.5619961619377136,0.296850711107254,0.296850711107254,1.0,1.0,-3.0144166946411133,0.6048798561096191,2.409536838531494,-0.0768646746873855,0.8998586535453796,0.8998586535453796,0.0,136.64524841308594,121.0,49332.1640625,0.0,2264.2275390625,1.0,280.0579833984375,283.28936767578125,294.9912109375,298.1983947753906,293.1499938964844,293.1499938964844,279.75,36019.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978230357170105,1.0,0.0,0.0,3.65279483795166,3.652818918228149,8.903153343453596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.556640625,0.0,1536.427734375,1895.4371337890625,0.0,3383.283203125,0.9059032797813416,1.0,0.0,3.0,1.0,0.0
12409380,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.8015012741088867,0.282191663980484,0.2563240230083465,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.9990000128746032,0.6275261640548706,0.5257446765899658,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.9512171149253844,0.4695426225662231,0.329056441783905,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.8619013428688049,0.3552139401435852,0.3385441601276397,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.7483952641487122,0.2294103652238845,1.0438450574874878,284.6897888183594,284.95001220703125,297.0003662109375,291.9443359375,297.15777587890625,297.20379638671875,284.6872253417969,1.0,0.5564231872558594,0.2980107367038727,0.2980107367038727,1.0,1.0,-2.9939684867858887,0.6024575233459473,2.3915109634399414,-0.0745066404342651,0.8947011828422546,0.8947011828422546,0.0,132.25030517578125,139.0,50331.67578125,0.0,2205.341552734375,1.0,279.7584228515625,283.0638732910156,294.98663330078125,298.2759094238281,293.1499938964844,293.1499938964844,280.04998779296875,36260.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909195065498352,1.0,0.0,0.0,3.6439499855041504,3.643973827362061,8.860089337758836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.84033203125,0.0,1528.391845703125,1895.4371337890625,0.0,3489.132080078125,0.9040823578834534,1.0,0.0,3.0,1.0,0.0
12409440,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.8015012741088867,0.282191663980484,0.2563240230083465,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.9990000128746032,0.6275261640548706,0.5257446765899658,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.9512171149253844,0.4695426225662231,0.329056441783905,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.8619013428688049,0.3552139401435852,0.3385441601276397,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.7483952641487122,0.2294103652238845,1.0438450574874878,284.6897888183594,284.95001220703125,297.0003662109375,291.9443359375,297.15777587890625,297.20379638671875,284.6872253417969,1.0,0.5564231872558594,0.2980107367038727,0.2980107367038727,1.0,1.0,-2.9939684867858887,0.6024575233459473,2.3915109634399414,-0.0745066404342651,0.8947011828422546,0.8947011828422546,0.0,132.25030517578125,139.0,50331.67578125,0.0,2205.341552734375,1.0,279.7584228515625,283.0638732910156,294.98663330078125,298.2759094238281,293.1499938964844,293.1499938964844,280.04998779296875,36260.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909195065498352,1.0,0.0,0.0,3.6439499855041504,3.643973827362061,8.860089337758836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.84033203125,0.0,1528.391845703125,1895.4371337890625,0.0,3489.132080078125,0.9040823578834534,1.0,0.0,3.0,1.0,0.0
12409500,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.800464928150177,0.28187957406044,0.2558265328407287,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.9990000128746032,0.6274312138557434,0.5267088413238525,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9510324001312256,0.4704690277576446,0.3294853866100311,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.8610947132110596,0.3550464808940887,0.3382055163383484,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.7475741505622864,0.2291631549596786,1.0421615839004517,284.8089294433594,284.95001220703125,296.98443603515625,291.93853759765625,297.1521301269531,297.2010498046875,284.8169860839844,1.0,0.5569556355476379,0.298590749502182,0.298590749502182,1.0,1.0,-2.9925782680511475,0.6036944389343262,2.3888838291168213,-0.0733634978532791,0.8948758244514465,0.8948758244514465,0.0,132.44696044921875,139.0,49166.62890625,0.0,2203.9111328125,1.0,280.0009765625,283.2119140625,294.9084777832031,298.0296630859375,293.1499938964844,293.1499938964844,280.04998779296875,36220.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023935198783876,1.0,0.0,0.0,3.639421224594116,3.6394450664520255,8.83808013441012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.96044921875,0.0,1523.0733642578125,1895.4371337890625,0.0,3425.88525390625,0.9031031727790833,1.0,0.0,3.0,1.0,0.0
12409560,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7979482412338257,0.2820156514644623,0.2558383345603943,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9990000128746032,0.6273034811019897,0.5315917134284973,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9487638473510742,0.4719362258911133,0.3303931057453155,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8585795164108276,0.3552789688110351,0.3383224308490753,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7453661561012268,0.2292052805423736,1.042059063911438,284.86212158203125,284.95001220703125,296.9672241210937,291.9322509765625,297.1497497558594,297.2030334472656,284.8641662597656,1.0,0.5590771436691284,0.2993251979351043,0.2993251979351043,1.0,1.0,-2.999556541442871,0.6076357960700989,2.391920566558838,-0.0711220875382423,0.894860029220581,0.894860029220581,0.0,134.09547424316406,157.0,49042.20703125,0.0,2224.659423828125,1.0,280.0424499511719,283.2614440917969,294.89654541015625,298.03253173828125,293.1499938964844,293.1499938964844,280.3500061035156,36156.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981761932373047,1.0,0.0,0.0,3.6371335983276367,3.637157440185547,8.826972930364718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.41845703125,0.0,1520.0667724609375,1895.4371337890625,0.0,3386.57763671875,0.902521550655365,1.0,0.0,3.0,1.0,0.0
12409620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.7898626327514648,0.2830370664596557,0.2567285299301147,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.6259536743164062,0.5495080351829529,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9397614002227784,0.4757784605026245,0.333002507686615,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8502851128578186,0.3565114140510559,0.3394458591938019,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7383401393890381,0.2298624068498611,1.045114517211914,285.078125,284.95001220703125,296.9289855957031,291.918212890625,297.150146484375,297.2146911621094,285.0810852050781,1.0,0.5672848224639893,0.3007940649986267,0.3007940649986267,1.0,1.0,-3.030302286148072,0.6202650666236877,2.410037040710449,-0.0655445903539657,0.8982848525047302,0.8982848525047302,0.0,140.47901916503906,160.0,48033.578125,0.0,2312.6005859375,1.0,280.34149169921875,283.49151611328125,294.8749389648437,297.9253845214844,293.1499938964844,293.1499938964844,280.6499938964844,35928.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864567279815674,1.0,0.0,0.0,3.6389589309692383,3.638982772827149,8.835834819365118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.7431640625,0.0,1520.3858642578125,1895.4371337890625,0.0,3277.05615234375,0.9027823209762572,1.0,0.0,3.0,1.0,0.0
12409680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.7898626327514648,0.2830370664596557,0.2567285299301147,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.6259536743164062,0.5495080351829529,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9397614002227784,0.4757784605026245,0.333002507686615,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8502851128578186,0.3565114140510559,0.3394458591938019,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7383401393890381,0.2298624068498611,1.045114517211914,285.078125,284.95001220703125,296.9289855957031,291.918212890625,297.150146484375,297.2146911621094,285.0810852050781,1.0,0.5672848224639893,0.3007940649986267,0.3007940649986267,1.0,1.0,-3.030302286148072,0.6202650666236877,2.410037040710449,-0.0655445903539657,0.8982848525047302,0.8982848525047302,0.0,140.47901916503906,160.0,48033.578125,0.0,2312.6005859375,1.0,280.34149169921875,283.49151611328125,294.8749389648437,297.9253845214844,293.1499938964844,293.1499938964844,280.6499938964844,35928.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864567279815674,1.0,0.0,0.0,3.6389589309692383,3.638982772827149,8.835834819365118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.7431640625,0.0,1520.3858642578125,1895.4371337890625,0.0,3277.05615234375,0.9027823209762572,1.0,0.0,3.0,1.0,0.0
12409740,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.7848225831985474,0.2846257090568542,0.2581947147846222,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.9990000128746032,0.6234899759292603,0.5630664229393005,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.9343529939651488,0.4802787005901336,0.3361456394195556,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.8450871109962463,0.3583678305149078,0.3412273228168487,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.7339386940002441,0.2309752255678177,1.050424337387085,285.2939758300781,284.95001220703125,296.88604736328125,291.90234375,297.1515808105469,297.22906494140625,285.2962646484375,1.0,0.574164867401123,0.302262932062149,0.302262932062149,1.0,1.0,-3.060678720474243,0.6328501105308533,2.427828788757324,-0.0595233514904975,0.9046247601509094,0.9046247601509094,0.0,145.7355499267578,163.0,47073.3984375,0.0,2395.607421875,1.0,280.6417236328125,283.7194519042969,294.869140625,297.8583679199219,293.1499938964844,293.1499938964844,280.3500061035156,35657.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773487210273743,1.0,0.0,0.0,3.6509952545166016,3.651019096374512,8.894382403923373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.423828125,0.0,1531.7099609375,1895.4371337890625,0.0,3191.728759765625,0.9052892327308656,1.0,0.0,3.0,1.0,0.0
12409800,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.7848225831985474,0.2846257090568542,0.2581947147846222,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.9990000128746032,0.6234899759292603,0.5630664229393005,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.9343529939651488,0.4802787005901336,0.3361456394195556,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.8450871109962463,0.3583678305149078,0.3412273228168487,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.7339386940002441,0.2309752255678177,1.050424337387085,285.2939758300781,284.95001220703125,296.88604736328125,291.90234375,297.1515808105469,297.22906494140625,285.2962646484375,1.0,0.574164867401123,0.302262932062149,0.302262932062149,1.0,1.0,-3.060678720474243,0.6328501105308533,2.427828788757324,-0.0595233514904975,0.9046247601509094,0.9046247601509094,0.0,145.7355499267578,163.0,47073.3984375,0.0,2395.607421875,1.0,280.6417236328125,283.7194519042969,294.869140625,297.8583679199219,293.1499938964844,293.1499938964844,280.3500061035156,35657.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773487210273743,1.0,0.0,0.0,3.6509952545166016,3.651019096374512,8.894382403923373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.423828125,0.0,1531.7099609375,1895.4371337890625,0.0,3191.728759765625,0.9052892327308656,1.0,0.0,3.0,1.0,0.0
12409860,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7815244793891907,0.2850541770458221,0.2590217888355255,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.9990000128746032,0.6205728650093079,0.5718726515769958,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.9309293627738952,0.4826554656028747,0.3381911814212799,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.8418306112289429,0.3591582775115967,0.3423729240894317,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.7311722040176392,0.231416642665863,1.0538665056228638,285.1512451171875,284.95001220703125,296.8518371582031,291.8896484375,297.1451110839844,297.23077392578125,285.1484375,1.0,0.5787276029586792,0.3028212189674377,0.3028212189674377,1.0,1.0,-3.080241203308105,0.6399557590484619,2.440285444259644,-0.0566386841237545,0.9053561687469482,0.9053561687469482,0.0,149.20240783691406,163.0,48521.01171875,0.0,2450.30419921875,1.0,280.370849609375,283.5469970703125,294.9436340332031,298.1012878417969,293.1499938964844,293.1499938964844,280.3500061035156,35714.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889179527759552,1.0,0.0,0.0,3.659341096878052,3.659365177154541,8.935093660511484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.57421875,0.0,1541.445068359375,1895.4371337890625,0.0,3302.533447265625,0.9071553945541382,1.0,0.0,3.0,1.0,0.0
12409920,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.7799385786056519,0.2850135266780853,0.2590843439102173,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.6191633343696594,0.5754277110099792,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.9292532205581664,0.4833134710788727,0.3387222588062286,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.8403454422950745,0.3592713475227356,0.3425799012184143,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.7298945188522339,0.2314418703317642,1.0544151067733765,285.1392822265625,284.95001220703125,296.8387451171875,291.8847961425781,297.1410522460937,297.2293395996094,285.1385498046875,1.0,0.5802635550498962,0.3030259609222412,0.3030259609222412,1.0,1.0,-3.086139440536499,0.6421855092048645,2.44395399093628,-0.0556745305657386,0.9058913588523864,0.9058913588523864,0.0,150.53396606445312,166.0,48635.5390625,0.0,2468.42724609375,1.0,280.3577880859375,283.5345458984375,294.9362487792969,298.0907897949219,293.1499938964844,293.1499938964844,280.04998779296875,35727.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917806148529053,1.0,0.0,0.0,3.661862373352051,3.66188645362854,8.947409924076055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.85693359375,0.0,1544.3631591796875,1895.4371337890625,0.0,3326.85595703125,0.9077392220497132,1.0,0.0,3.0,1.0,0.0
12409980,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7712712287902832,0.2841077446937561,0.2587360739707947,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9952009916305542,0.612618625164032,0.5821759700775146,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9194735288619996,0.484942764043808,0.3402199447154999,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8322142362594604,0.3589617013931274,0.3427723050117492,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7227472066879272,0.2309193313121795,1.054222822189331,284.9541320800781,284.95001220703125,296.7874755859375,291.8656311035156,297.11981201171875,297.2168273925781,284.9521179199219,1.0,0.5849724411964417,0.303788959980011,0.303788959980011,1.0,1.0,-3.095566272735596,0.6469835042953491,2.448582649230957,-0.0525574721395969,0.9044407606124878,0.9044407606124878,0.0,156.71922302246094,169.0,50047.05859375,0.0,2519.0029296875,1.0,280.05810546875,283.324462890625,294.9264221191406,298.1919860839844,293.1499938964844,293.1499938964844,279.75,35902.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069852828979492,1.0,0.0,0.0,3.666162014007568,3.6661863327026367,8.968434030975914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.38427734375,0.0,1550.4912109375,1895.4371337890625,0.0,3468.605224609375,0.9088103175163268,1.0,0.0,3.0,1.0,0.0
12410040,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7712712287902832,0.2841077446937561,0.2587360739707947,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9952009916305542,0.612618625164032,0.5821759700775146,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9194735288619996,0.484942764043808,0.3402199447154999,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8322142362594604,0.3589617013931274,0.3427723050117492,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7227472066879272,0.2309193313121795,1.054222822189331,284.9541320800781,284.95001220703125,296.7874755859375,291.8656311035156,297.11981201171875,297.2168273925781,284.9521179199219,1.0,0.5849724411964417,0.303788959980011,0.303788959980011,1.0,1.0,-3.095566272735596,0.6469835042953491,2.448582649230957,-0.0525574721395969,0.9044407606124878,0.9044407606124878,0.0,156.71922302246094,169.0,50047.05859375,0.0,2519.0029296875,1.0,280.05810546875,283.324462890625,294.9264221191406,298.1919860839844,293.1499938964844,293.1499938964844,279.75,35902.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069852828979492,1.0,0.0,0.0,3.666162014007568,3.6661863327026367,8.968434030975914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.38427734375,0.0,1550.4912109375,1895.4371337890625,0.0,3468.605224609375,0.9088103175163268,1.0,0.0,3.0,1.0,0.0
12410100,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.7656865119934082,0.2833642661571502,0.2583207488059997,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.9887824058532716,0.6096126437187195,0.5793799161911011,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.91301828622818,0.4854472279548645,0.3407771587371826,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.826908528804779,0.3584984242916107,0.3426010012626648,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.717915415763855,0.2303786277770996,1.0529656410217283,284.80548095703125,284.95001220703125,296.7604675292969,291.8554992675781,297.1073303222656,297.2085876464844,284.7968444824219,1.0,0.5864309072494507,0.3041704595088959,0.3041704595088959,1.0,1.0,-3.0907623767852783,0.6467191576957703,2.444043159484864,-0.0516064651310443,0.902038872241974,0.902038872241974,0.0,160.3977508544922,169.0,51123.390625,0.0,2529.1396484375,1.0,279.80108642578125,283.1538391113281,294.93182373046875,298.3183288574219,293.1499938964844,293.1499938964844,279.75,36033.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154298305511476,1.0,0.0,0.0,3.665191888809204,3.665215969085693,8.963688173935225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.73828125,0.0,1550.38818359375,1895.4371337890625,0.0,3546.923583984375,0.9086445569992064,1.0,0.0,3.0,1.0,0.0
12410160,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.7605074644088745,0.2824612259864807,0.2576834857463836,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.982555627822876,0.6068117022514343,0.5767613649368286,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.907310664653778,0.485777199268341,0.3411355912685394,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.8219826221466064,0.3578598797321319,0.3421941995620727,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.7132460474967957,0.2296935617923736,1.050801157951355,284.7470397949219,284.95001220703125,296.73260498046875,291.84503173828125,297.0939025878906,297.1993713378906,284.7449951171875,1.0,0.5874801874160767,0.3046390116214752,0.3046390116214752,1.0,1.0,-3.0841901302337646,0.6461901068687439,2.437999963760376,-0.0505959838628768,0.9000582098960876,0.9000582098960876,0.0,163.7378387451172,172.0,51161.22265625,0.0,2534.15869140625,1.0,279.7577819824219,283.1010131835937,294.893310546875,298.2358093261719,293.1499938964844,293.1499938964844,279.45001220703125,36149.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190211296081544,1.0,0.0,0.0,3.661411046981812,3.66143536567688,8.945204967858444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.81689453125,0.0,1547.021240234375,1895.4371337890625,0.0,3580.122314453125,0.9079102277755736,1.0,0.0,3.0,1.0,0.0
12410220,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411376953125,0.7517980933189392,0.280460387468338,0.256187379360199,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.540283203125,0.9712285995483398,0.6014972925186157,0.571972131729126,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404663085937,0.8985021710395813,0.4861865639686584,0.3416621387004852,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5408020019531,0.813490629196167,0.3562990725040436,0.3410651087760925,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.7047067880630493,0.2281017452478408,1.0451867580413818,284.54052734375,284.95001220703125,296.6744689941406,291.8230895996094,297.0658264160156,297.1800537109375,284.5384826660156,1.0,0.5887451767921448,0.3055760860443115,0.3055760860443115,1.0,1.0,-3.069163084030152,0.6446194648742676,2.424543619155884,-0.0486885197460651,0.8929168581962585,0.8929168581962585,0.0,169.33485412597656,175.0,52140.4453125,0.0,2534.84765625,1.0,279.4583740234375,282.8799133300781,294.8588256835937,298.26385498046875,293.1499938964844,293.1499938964844,279.75,36437.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283685684204102,1.0,0.0,0.0,3.64595627784729,3.6459803581237793,8.86984821590886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.99267578125,0.0,1531.9464111328125,1895.4371337890625,0.0,3666.178466796875,0.9046502113342284,1.0,0.0,3.0,1.0,0.0
12410280,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411376953125,0.7517980933189392,0.280460387468338,0.256187379360199,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.540283203125,0.9712285995483398,0.6014972925186157,0.571972131729126,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404663085937,0.8985021710395813,0.4861865639686584,0.3416621387004852,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5408020019531,0.813490629196167,0.3562990725040436,0.3410651087760925,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.7047067880630493,0.2281017452478408,1.0451867580413818,284.54052734375,284.95001220703125,296.6744689941406,291.8230895996094,297.0658264160156,297.1800537109375,284.5384826660156,1.0,0.5887451767921448,0.3055760860443115,0.3055760860443115,1.0,1.0,-3.069163084030152,0.6446194648742676,2.424543619155884,-0.0486885197460651,0.8929168581962585,0.8929168581962585,0.0,169.33485412597656,175.0,52140.4453125,0.0,2534.84765625,1.0,279.4583740234375,282.8799133300781,294.8588256835937,298.26385498046875,293.1499938964844,293.1499938964844,279.75,36437.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283685684204102,1.0,0.0,0.0,3.64595627784729,3.6459803581237793,8.86984821590886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.99267578125,0.0,1531.9464111328125,1895.4371337890625,0.0,3666.178466796875,0.9046502113342284,1.0,0.0,3.0,1.0,0.0
12410340,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.7465190887451172,0.2797478139400482,0.2552922666072845,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.9632816314697266,0.5982235074043274,0.5684391856193542,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.8938034772872925,0.4882063865661621,0.3427889049053192,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024841308594,0.8080107569694519,0.3557721376419067,0.3403569161891937,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.6990489363670349,0.2272330671548843,1.0407615900039673,284.7026672363281,284.95001220703125,296.61346435546875,291.7999572753906,297.0492553710937,297.1763610839844,284.70391845703125,1.0,0.5896015763282776,0.3065131604671478,0.3065131604671478,1.0,1.0,-3.059008836746216,0.6444123387336731,2.4145965576171875,-0.0467102155089378,0.8909220099449158,0.8909220099449158,0.0,173.00547790527344,178.0,50623.734375,0.0,2534.7109375,1.0,279.741943359375,283.0707397460937,294.7611999511719,298.0010986328125,293.1499938964844,293.1499938964844,280.04998779296875,36368.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167588353157043,1.0,0.0,0.0,3.631412029266357,3.631436109542847,8.799223678579438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.4755859375,0.0,1515.329345703125,1895.4371337890625,0.0,3559.21728515625,0.9013864994049072,1.0,0.0,3.0,1.0,0.0
12410400,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.7465190887451172,0.2797478139400482,0.2552922666072845,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.9632816314697266,0.5982235074043274,0.5684391856193542,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.8938034772872925,0.4882063865661621,0.3427889049053192,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024841308594,0.8080107569694519,0.3557721376419067,0.3403569161891937,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.6990489363670349,0.2272330671548843,1.0407615900039673,284.7026672363281,284.95001220703125,296.61346435546875,291.7999572753906,297.0492553710937,297.1763610839844,284.70391845703125,1.0,0.5896015763282776,0.3065131604671478,0.3065131604671478,1.0,1.0,-3.059008836746216,0.6444123387336731,2.4145965576171875,-0.0467102155089378,0.8909220099449158,0.8909220099449158,0.0,173.00547790527344,178.0,50623.734375,0.0,2534.7109375,1.0,279.741943359375,283.0707397460937,294.7611999511719,298.0010986328125,293.1499938964844,293.1499938964844,280.04998779296875,36368.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167588353157043,1.0,0.0,0.0,3.631412029266357,3.631436109542847,8.799223678579438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.4755859375,0.0,1515.329345703125,1895.4371337890625,0.0,3559.21728515625,0.9013864994049072,1.0,0.0,3.0,1.0,0.0
12410460,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7448086738586426,0.2802956700325012,0.2556231319904327,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9594681859016418,0.5967276692390442,0.566781759262085,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8932126760482788,0.4917050898075104,0.3450649380683899,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8060717582702637,0.3564645946025848,0.3408395051956177,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.696926474571228,0.2273753434419632,1.0407383441925049,284.8942565917969,284.95001220703125,296.5499267578125,291.7757568359375,297.04248046875,297.1861572265625,284.8959350585937,1.0,0.5910177230834961,0.3078295290470123,0.3078295290470123,1.0,1.0,-3.060692310333252,0.6485827565193176,2.412109613418579,-0.0429434888064861,0.8917462229728699,0.8917462229728699,0.0,175.00344848632812,181.0,49235.34375,0.0,2548.326904296875,1.0,280.0413818359375,283.28497314453125,294.7269592285156,297.8614196777344,293.1499938964844,293.1499938964844,280.3500061035156,36178.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904058039188385,1.0,0.0,0.0,3.624063491821289,3.624087333679199,8.763647088017024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.1064453125,0.0,1505.827880859375,1895.4371337890625,0.0,3441.380859375,0.8996224403381348,1.0,0.0,3.0,1.0,0.0
