time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410520,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7448086738586426,0.2802956700325012,0.2556231319904327,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9594681859016418,0.5967276692390442,0.566781759262085,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8932126760482788,0.4917050898075104,0.3450649380683899,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8060717582702637,0.3564645946025848,0.3408395051956177,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.696926474571228,0.2273753434419632,1.0407383441925049,284.8942565917969,284.95001220703125,296.5499267578125,291.7757568359375,297.04248046875,297.1861572265625,284.8959350585937,1.0,0.5910177230834961,0.3078295290470123,0.3078295290470123,1.0,1.0,-3.060692310333252,0.6485827565193176,2.412109613418579,-0.0429434888064861,0.8917462229728699,0.8917462229728699,0.0,175.00344848632812,181.0,49235.34375,0.0,2548.326904296875,1.0,280.0413818359375,283.28497314453125,294.7269592285156,297.8614196777344,293.1499938964844,293.1499938964844,280.3500061035156,36178.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904058039188385,1.0,0.0,0.0,3.624063491821289,3.624087333679199,8.763647088017024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.1064453125,0.0,1505.827880859375,1895.4371337890625,0.0,3441.380859375,0.8996224403381348,1.0,0.0,3.0,1.0,0.0
12410580,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7444115281105042,0.2814733386039734,0.2566076219081878,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.957170307636261,0.5960912108421326,0.5660657286643982,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8940407037734985,0.4959230124950409,0.3479173183441162,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.8055176138877869,0.357834130525589,0.3420403599739074,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.6962980031967163,0.2281634509563446,1.0438603162765503,285.0902099609375,284.95001220703125,296.4842529296875,291.7506103515625,297.0398254394531,297.2018737792969,285.09197998046875,1.0,0.593135416507721,0.3091458976268768,0.3091458976268768,1.0,1.0,-3.0696351528167725,0.6548572778701782,2.4147777557373047,-0.0386392883956432,0.8952186107635498,0.8952186107635498,0.0,176.63340759277344,184.0,47982.44140625,0.0,2573.923828125,1.0,280.3413391113281,283.5007629394531,294.7082824707031,297.7599792480469,293.1499938964844,293.1499938964844,280.6499938964844,35934.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931085467338562,1.0,0.0,0.0,3.625803470611572,3.6258270740509033,8.772063893047743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.48291015625,0.0,1505.9244384765625,1895.4371337890625,0.0,3339.265869140625,0.8998446464538574,1.0,0.0,3.0,1.0,0.0
12410640,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7444115281105042,0.2814733386039734,0.2566076219081878,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.957170307636261,0.5960912108421326,0.5660657286643982,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8940407037734985,0.4959230124950409,0.3479173183441162,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.8055176138877869,0.357834130525589,0.3420403599739074,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.6962980031967163,0.2281634509563446,1.0438603162765503,285.0902099609375,284.95001220703125,296.4842529296875,291.7506103515625,297.0398254394531,297.2018737792969,285.09197998046875,1.0,0.593135416507721,0.3091458976268768,0.3091458976268768,1.0,1.0,-3.0696351528167725,0.6548572778701782,2.4147777557373047,-0.0386392883956432,0.8952186107635498,0.8952186107635498,0.0,176.63340759277344,184.0,47982.44140625,0.0,2573.923828125,1.0,280.3413391113281,283.5007629394531,294.7082824707031,297.7599792480469,293.1499938964844,293.1499938964844,280.6499938964844,35934.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931085467338562,1.0,0.0,0.0,3.625803470611572,3.6258270740509033,8.772063893047743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.48291015625,0.0,1505.9244384765625,1895.4371337890625,0.0,3339.265869140625,0.8998446464538574,1.0,0.0,3.0,1.0,0.0
12410700,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23028564453125,0.7442943453788757,0.2821804881095886,0.2572064101696014,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.9560865759849548,0.5959494709968567,0.5658674240112305,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.8945130109786987,0.4981850385665893,0.3494402170181274,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.8053344488143921,0.3586632311344147,0.3427814841270447,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286071777344,0.6961395740509033,0.228708878159523,1.046148657798767,285.2328796386719,284.95001220703125,296.4507141113281,291.7377014160156,297.0389709472656,297.2105712890625,285.24127197265625,1.0,0.5944220423698425,0.3098040819168091,0.3098040819168091,1.0,1.0,-3.075587511062622,0.6584237813949585,2.417163610458374,-0.0363731831312179,0.8984839916229248,0.8984839916229248,0.0,177.52914428710938,184.0,46893.82421875,0.0,2590.0458984375,1.0,280.597900390625,283.6664123535156,294.6767578125,297.61395263671875,293.1499938964844,293.1499938964844,280.6499938964844,35788.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860985636711121,1.0,0.0,0.0,3.63022255897522,3.63024640083313,8.79346032434114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.677734375,0.0,1509.701416015625,1895.4371337890625,0.0,3273.70361328125,0.9007658362388612,1.0,0.0,3.0,1.0,0.0
12410760,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.7443947196006775,0.2829854190349579,0.2579375505447387,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.9552631974220276,0.5959479212760925,0.5658704042434692,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.8952297568321228,0.5005720853805542,0.3511013984680176,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.805377721786499,0.3595989346504211,0.3436629772186279,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.6962206959724426,0.2293590754270553,1.0490180253982544,285.2865905761719,284.95001220703125,296.4167785644531,291.7246398925781,297.0386962890625,297.2201232910156,285.2882080078125,1.0,0.595870852470398,0.3102593719959259,0.3102593719959259,1.0,1.0,-3.082974433898926,0.6618650555610657,2.421109437942505,-0.0345562696456909,0.9013084769248962,0.9013084769248962,0.0,178.38909912109375,187.0,46826.88671875,0.0,2608.813720703125,1.0,280.6419372558594,283.7156677246094,294.6886291503906,297.6676330566406,293.1499938964844,293.1499938964844,280.3500061035156,35667.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835523724555969,1.0,0.0,0.0,3.637481451034546,3.637505292892456,8.828661748339073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.94091796875,0.0,1516.805908203125,1895.4371337890625,0.0,3249.862060546875,0.902270495891571,1.0,0.0,3.0,1.0,0.0
12410820,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.7424705624580383,0.2832115292549133,0.2586593627929687,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.950831413269043,0.5941611528396606,0.5648617148399353,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8941101431846619,0.5036587119102478,0.3537015914916992,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8032665848731995,0.3603120446205139,0.3448155224323272,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.6944736242294312,0.2299056053161621,1.0531772375106812,285.11767578125,284.95001220703125,296.3478698730469,291.697998046875,297.0261535644531,297.2240600585937,285.1162109375,1.0,0.5987143516540527,0.3111699521541595,0.3111699521541595,1.0,1.0,-3.092155694961548,0.6670793890953064,2.4250762462615967,-0.0311263389885425,0.9021986722946168,0.9021986722946168,0.0,181.3711700439453,190.0,48228.0703125,0.0,2642.324462890625,1.0,280.3578796386719,283.5211486816406,294.745361328125,297.8788757324219,293.1499938964844,293.1499938964844,280.04998779296875,35750.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971318602561951,1.0,0.0,0.0,3.647571563720703,3.647595643997192,8.87770966073731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.67431640625,0.0,1528.6046142578125,1895.4371337890625,0.0,3376.834228515625,0.9045533537864684,1.0,0.0,3.0,1.0,0.0
12410880,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.7424705624580383,0.2832115292549133,0.2586593627929687,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.950831413269043,0.5941611528396606,0.5648617148399353,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8941101431846619,0.5036587119102478,0.3537015914916992,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8032665848731995,0.3603120446205139,0.3448155224323272,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.6944736242294312,0.2299056053161621,1.0531772375106812,285.11767578125,284.95001220703125,296.3478698730469,291.697998046875,297.0261535644531,297.2240600585937,285.1162109375,1.0,0.5987143516540527,0.3111699521541595,0.3111699521541595,1.0,1.0,-3.092155694961548,0.6670793890953064,2.4250762462615967,-0.0311263389885425,0.9021986722946168,0.9021986722946168,0.0,181.3711700439453,190.0,48228.0703125,0.0,2642.324462890625,1.0,280.3578796386719,283.5211486816406,294.745361328125,297.8788757324219,293.1499938964844,293.1499938964844,280.04998779296875,35750.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971318602561951,1.0,0.0,0.0,3.647571563720703,3.647595643997192,8.87770966073731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.67431640625,0.0,1528.6046142578125,1895.4371337890625,0.0,3376.834228515625,0.9045533537864684,1.0,0.0,3.0,1.0,0.0
12410940,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7377313375473022,0.2821041047573089,0.258078008890152,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.94265878200531,0.5907298922538757,0.5621359944343567,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8897770047187805,0.5052875280380249,0.3551593422889709,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7981851100921631,0.359761893749237,0.3447300791740417,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.6899464130401611,0.2294754981994629,1.0530767440795898,284.9195251464844,284.95001220703125,296.2779235839844,291.6708374023437,297.0029296875,297.21441650390625,284.91766357421875,1.0,0.6008412837982178,0.3120805323123932,0.3120805323123932,1.0,1.0,-3.08971905708313,0.6689759492874146,2.420743227005005,-0.0284687932580709,0.9001839756965637,0.9001839756965637,0.0,185.71551513671875,193.0,49506.2109375,0.0,2660.451171875,1.0,280.0582275390625,283.30322265625,294.72723388671875,297.9604797363281,293.1499938964844,293.1499938964844,279.75,35945.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114400148391724,1.0,0.0,0.0,3.650322675704956,3.650346755981445,8.891107086128613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.62548828125,0.0,1533.1192626953125,1895.4371337890625,0.0,3509.962646484375,0.9052935242652892,1.0,0.0,3.0,1.0,0.0
12411000,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7377313375473022,0.2821041047573089,0.258078008890152,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.94265878200531,0.5907298922538757,0.5621359944343567,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8897770047187805,0.5052875280380249,0.3551593422889709,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7981851100921631,0.359761893749237,0.3447300791740417,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.6899464130401611,0.2294754981994629,1.0530767440795898,284.9195251464844,284.95001220703125,296.2779235839844,291.6708374023437,297.0029296875,297.21441650390625,284.91766357421875,1.0,0.6008412837982178,0.3120805323123932,0.3120805323123932,1.0,1.0,-3.08971905708313,0.6689759492874146,2.420743227005005,-0.0284687932580709,0.9001839756965637,0.9001839756965637,0.0,185.71551513671875,193.0,49506.2109375,0.0,2660.451171875,1.0,280.0582275390625,283.30322265625,294.72723388671875,297.9604797363281,293.1499938964844,293.1499938964844,279.75,35945.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114400148391724,1.0,0.0,0.0,3.650322675704956,3.650346755981445,8.891107086128613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.62548828125,0.0,1533.1192626953125,1895.4371337890625,0.0,3509.962646484375,0.9052935242652892,1.0,0.0,3.0,1.0,0.0
12411060,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.732165515422821,0.2803554236888885,0.2568138837814331,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.933278739452362,0.5864991545677185,0.5585278868675232,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.884589433670044,0.5062160491943359,0.3560494780540466,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.7921610474586487,0.3584860861301422,0.3438731133937835,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.6844042539596558,0.2284104526042938,1.0498688220977783,284.7159118652344,284.95001220703125,296.207275390625,291.643310546875,296.9747314453125,297.1986083984375,284.7138977050781,1.0,0.6021820306777954,0.3129772841930389,0.3129772841930389,1.0,1.0,-3.080051183700561,0.6687530875205994,2.4112980365753174,-0.0263728406280279,0.8954066634178162,0.8954066634178162,0.0,190.26675415039065,196.0,50627.05078125,0.0,2665.497802734375,1.0,279.7584533691406,283.0829467773437,294.6892395019531,297.99737548828125,293.1499938964844,293.1499938964844,280.04998779296875,36198.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230332970619202,1.0,0.0,0.0,3.6437134742736816,3.643737316131592,8.858939395395282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.75537109375,0.0,1527.66845703125,1895.4371337890625,0.0,3617.12451171875,0.9039857983589172,1.0,0.0,3.0,1.0,0.0
12411120,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.732165515422821,0.2803554236888885,0.2568138837814331,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.933278739452362,0.5864991545677185,0.5585278868675232,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.884589433670044,0.5062160491943359,0.3560494780540466,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.7921610474586487,0.3584860861301422,0.3438731133937835,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.6844042539596558,0.2284104526042938,1.0498688220977783,284.7159118652344,284.95001220703125,296.207275390625,291.643310546875,296.9747314453125,297.1986083984375,284.7138977050781,1.0,0.6021820306777954,0.3129772841930389,0.3129772841930389,1.0,1.0,-3.080051183700561,0.6687530875205994,2.4112980365753174,-0.0263728406280279,0.8954066634178162,0.8954066634178162,0.0,190.26675415039065,196.0,50627.05078125,0.0,2665.497802734375,1.0,279.7584533691406,283.0829467773437,294.6892395019531,297.99737548828125,293.1499938964844,293.1499938964844,280.04998779296875,36198.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230332970619202,1.0,0.0,0.0,3.6437134742736816,3.643737316131592,8.858939395395282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.75537109375,0.0,1527.66845703125,1895.4371337890625,0.0,3617.12451171875,0.9039857983589172,1.0,0.0,3.0,1.0,0.0
12411180,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7283685803413391,0.2797815203666687,0.2560429871082306,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.926364004611969,0.5838064551353455,0.5556102395057678,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8816050291061401,0.5086564421653748,0.3574638068675995,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.787956953048706,0.3581032454967499,0.3433080613613128,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6803853511810303,0.2278794795274734,1.0470508337020874,284.8760986328125,284.95001220703125,296.13629150390625,291.61553955078125,296.9568176269531,297.1961364746094,284.8772888183594,1.0,0.6032537817955017,0.3138740360736847,0.3138740360736847,1.0,1.0,-3.073237180709839,0.6693485975265503,2.403888702392578,-0.0243264026939868,0.8957160115242004,0.8957160115242004,0.0,193.60061645507807,199.0,49208.92578125,0.0,2669.69482421875,1.0,280.0416564941406,283.2709655761719,294.58184814453125,297.73272705078125,293.1499938964844,293.1499938964844,280.3500061035156,36112.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912367820739746,1.0,0.0,0.0,3.6387414932250977,3.638765335083008,8.834779237076873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.9091796875,0.0,1521.515380859375,1895.4371337890625,0.0,3518.565185546875,0.9028450846672058,1.0,0.0,3.0,1.0,0.0
12411240,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7283685803413391,0.2797815203666687,0.2560429871082306,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.926364004611969,0.5838064551353455,0.5556102395057678,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8816050291061401,0.5086564421653748,0.3574638068675995,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.787956953048706,0.3581032454967499,0.3433080613613128,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6803853511810303,0.2278794795274734,1.0470508337020874,284.8760986328125,284.95001220703125,296.13629150390625,291.61553955078125,296.9568176269531,297.1961364746094,284.8772888183594,1.0,0.6032537817955017,0.3138740360736847,0.3138740360736847,1.0,1.0,-3.073237180709839,0.6693485975265503,2.403888702392578,-0.0243264026939868,0.8957160115242004,0.8957160115242004,0.0,193.60061645507807,199.0,49208.92578125,0.0,2669.69482421875,1.0,280.0416564941406,283.2709655761719,294.58184814453125,297.73272705078125,293.1499938964844,293.1499938964844,280.3500061035156,36112.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912367820739746,1.0,0.0,0.0,3.6387414932250977,3.638765335083008,8.834779237076873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.9091796875,0.0,1521.515380859375,1895.4371337890625,0.0,3518.565185546875,0.9028450846672058,1.0,0.0,3.0,1.0,0.0
12411300,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7275078296661377,0.2799710929393768,0.2561052441596985,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.924354374408722,0.5830960869789124,0.5547782182693481,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8813314437866211,0.5104531049728394,0.3585973680019378,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7869653105735779,0.3583652079105377,0.3434463739395141,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6794033050537109,0.2279602587223053,1.047061562538147,285.014892578125,284.95001220703125,296.1007995605469,291.6015930175781,296.9519958496094,297.2002258300781,285.0228881835937,1.0,0.603978157043457,0.3143223822116852,0.3143223822116852,1.0,1.0,-3.0738487243652344,0.670802652835846,2.403046131134033,-0.0230267941951751,0.897487223148346,0.897487223148346,0.0,194.7056884765625,199.0,48035.109375,0.0,2676.67822265625,1.0,280.2981872558594,283.434814453125,294.5347900390625,297.5529479980469,293.1499938964844,293.1499938964844,280.3500061035156,36009.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039353728294371,1.0,0.0,0.0,3.6387147903442383,3.638738632202149,8.834649065647682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.671875,0.0,1520.718017578125,1895.4371337890625,0.0,3440.2392578125,0.9028093814849854,1.0,0.0,3.0,1.0,0.0
12411360,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.7270767092704773,0.2804311513900757,0.2564575672149658,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9228946566581726,0.5827346444129944,0.5543525218963623,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8815192580223083,0.5125603675842285,0.360006034374237,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7864170670509338,0.3588972687721252,0.3438798189163208,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.6788634061813354,0.2282668352127075,1.0481674671173096,285.0918273925781,284.95001220703125,296.0653686523437,291.5876770019531,296.8253479003906,297.2068786621094,285.09814453125,1.0,0.6048130989074707,0.4514579176902771,0.4514579176902771,0.800000011920929,1.0,-3.0773046016693115,1.0421355962753296,2.0351691246032715,0.3471843302249908,0.8992035388946533,0.8992035388946533,0.0,195.77459716796875,202.0,48848.87109375,0.0,2687.04052734375,1.0,280.3417663574219,283.53466796875,294.54351806640625,297.611328125,293.1499938964844,293.1499938964844,280.6499938964844,35906.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003033638000488,1.0,0.0,0.0,3.6412665843963614,3.641290426254273,8.847044909998658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.0556640625,0.0,1522.774169921875,1895.4371337890625,0.0,3406.412109375,0.903287947177887,1.0,0.0,3.0,1.0,0.0
12411420,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008178710937,0.7279297113418579,0.2821916937828064,0.2577904462814331,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.9224081039428712,0.5831074118614197,0.5543671250343323,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.8839284181594849,0.5177884101867676,0.3633999228477478,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.7872397303581238,0.3607935309410095,0.3454084098339081,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.6796383261680603,0.2295715510845184,1.0529977083206177,285.4028625488281,284.95001220703125,295.99481201171875,291.5599060058594,296.46258544921875,297.22833251953125,285.41033935546875,1.0,0.607224702835083,0.7257289290428162,0.7257289290428162,0.4000000059604645,1.0,-3.0906381607055664,1.941089630126953,1.1495484113693235,1.241707444190979,0.907583236694336,0.907583236694336,0.0,196.91246032714844,205.0,50422.33203125,0.0,2719.536376953125,1.0,280.6417541503906,283.9201965332031,294.5624389648437,297.68536376953125,293.1499938964844,293.1499938964844,280.3500061035156,35554.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978713750839233,1.0,0.0,0.0,3.6566624641418457,3.656686305999756,8.922016263568366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.07568359375,0.0,1537.255126953125,1895.4371337890625,0.0,3383.734375,0.9065037369728088,1.0,0.0,3.0,1.0,0.0
12411480,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008178710937,0.7279297113418579,0.2821916937828064,0.2577904462814331,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.9224081039428712,0.5831074118614197,0.5543671250343323,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.8839284181594849,0.5177884101867676,0.3633999228477478,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.7872397303581238,0.3607935309410095,0.3454084098339081,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.6796383261680603,0.2295715510845184,1.0529977083206177,285.4028625488281,284.95001220703125,295.99481201171875,291.5599060058594,296.46258544921875,297.22833251953125,285.41033935546875,1.0,0.607224702835083,0.7257289290428162,0.7257289290428162,0.4000000059604645,1.0,-3.0906381607055664,1.941089630126953,1.1495484113693235,1.241707444190979,0.907583236694336,0.907583236694336,0.0,196.91246032714844,205.0,50422.33203125,0.0,2719.536376953125,1.0,280.6417541503906,283.9201965332031,294.5624389648437,297.68536376953125,293.1499938964844,293.1499938964844,280.3500061035156,35554.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978713750839233,1.0,0.0,0.0,3.6566624641418457,3.656686305999756,8.922016263568366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.07568359375,0.0,1537.255126953125,1895.4371337890625,0.0,3383.734375,0.9065037369728088,1.0,0.0,3.0,1.0,0.0
12411540,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.7290389537811279,0.283397912979126,0.2591302692890167,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.9223306179046632,0.5827616453170776,0.5543830990791321,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.886608898639679,0.5222207307815552,0.3667223453521728,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7884817719459534,0.3623503744602203,0.3470855057239532,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.6809765696525574,0.2308071404695511,1.05910325050354,285.4060974121094,284.95001220703125,295.925048828125,291.5323486328125,295.92633056640625,297.2427062988281,285.4096069335937,1.0,0.610580563545227,1.0,1.0,0.0,1.0,-3.1056532859802246,3.1056156158447266,3.761456900974736e-05,2.3991968631744385,0.91340309381485,0.91340309381485,0.0,198.34304809570312,208.0,55620.19140625,0.0,2763.17138671875,1.0,280.35772705078125,283.97149658203125,294.6662292480469,298.1735534667969,293.1499938964844,293.1499938964844,280.04998779296875,35466.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928838849067688,1.0,0.0,0.0,3.6764843463897705,3.67650842666626,9.019006483867996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.7685546875,0.0,1558.814697265625,1895.4371337890625,0.0,3670.493408203125,0.9108654260635376,1.0,0.0,3.0,1.0,0.0
12411600,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.7290389537811279,0.283397912979126,0.2591302692890167,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.9223306179046632,0.5827616453170776,0.5543830990791321,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.886608898639679,0.5222207307815552,0.3667223453521728,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7884817719459534,0.3623503744602203,0.3470855057239532,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.6809765696525574,0.2308071404695511,1.05910325050354,285.4060974121094,284.95001220703125,295.925048828125,291.5323486328125,295.92633056640625,297.2427062988281,285.4096069335937,1.0,0.610580563545227,1.0,1.0,0.0,1.0,-3.1056532859802246,3.1056156158447266,3.761456900974736e-05,2.3991968631744385,0.91340309381485,0.91340309381485,0.0,198.34304809570312,208.0,55620.19140625,0.0,2763.17138671875,1.0,280.35772705078125,283.97149658203125,294.6662292480469,298.1735534667969,293.1499938964844,293.1499938964844,280.04998779296875,35466.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928838849067688,1.0,0.0,0.0,3.6764843463897705,3.67650842666626,9.019006483867996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.7685546875,0.0,1558.814697265625,1895.4371337890625,0.0,3670.493408203125,0.9108654260635376,1.0,0.0,3.0,1.0,0.0
12411660,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.7263695597648621,0.2831728160381317,0.2594228684902191,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.916837215423584,0.5806627869606018,0.5530232191085815,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.8845946192741394,0.5249853134155273,0.3690646886825561,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7855591177940369,0.3626399636268616,0.3478430509567261,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.6785969138145447,0.2311368137598037,1.0624562501907349,285.2102966308594,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.241455078125,285.2079467773437,1.0,0.6134947538375854,1.0,1.0,0.0,1.0,-3.1121413707733154,3.112133741378784,7.789064511598554e-06,2.404486894607544,0.9153584241867064,0.9153584241867064,0.0,202.17100524902344,211.0,57008.625,0.0,2796.4560546875,1.0,280.05780029296875,283.7513122558594,294.63299560546875,298.3330078125,293.1499938964844,293.1499938964844,279.75,35580.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589147567749025,1.0,0.0,0.0,3.693188428878784,3.693212747573853,9.101148634726995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.6162109375,0.0,1578.5751953125,1895.4371337890625,0.0,3942.90625,0.9146467447280884,1.0,0.0,3.0,1.0,0.0
12411720,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.7263695597648621,0.2831728160381317,0.2594228684902191,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.916837215423584,0.5806627869606018,0.5530232191085815,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.8845946192741394,0.5249853134155273,0.3690646886825561,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7855591177940369,0.3626399636268616,0.3478430509567261,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.6785969138145447,0.2311368137598037,1.0624562501907349,285.2102966308594,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.241455078125,285.2079467773437,1.0,0.6134947538375854,1.0,1.0,0.0,1.0,-3.1121413707733154,3.112133741378784,7.789064511598554e-06,2.404486894607544,0.9153584241867064,0.9153584241867064,0.0,202.17100524902344,211.0,57008.625,0.0,2796.4560546875,1.0,280.05780029296875,283.7513122558594,294.63299560546875,298.3330078125,293.1499938964844,293.1499938964844,279.75,35580.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589147567749025,1.0,0.0,0.0,3.693188428878784,3.693212747573853,9.101148634726995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.6162109375,0.0,1578.5751953125,1895.4371337890625,0.0,3942.90625,0.9146467447280884,1.0,0.0,3.0,1.0,0.0
12411780,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.721671998500824,0.2817351520061493,0.2585392594337463,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9090474843978882,0.577075183391571,0.5501374006271362,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8803971409797668,0.5263912677764893,0.3703656196594238,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7805636525154114,0.3617341816425323,0.3474246561527252,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6742081046104431,0.2305105179548263,1.0615326166152954,284.9924011230469,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2279357910156,284.98992919921875,1.0,0.6155200004577637,1.0,1.0,0.0,1.0,-3.107570171356201,3.107562303543091,7.76641900301911e-06,2.4011318683624268,0.9141708016395568,0.9141708016395568,0.0,206.8968200683593,214.0,58189.78125,0.0,2812.319091796875,1.0,279.7578430175781,283.51953125,294.5522155761719,298.332763671875,293.1499938964844,293.1499938964844,279.45001220703125,35801.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755254983901978,1.0,0.0,0.0,3.701328992843628,3.7013535499572754,9.141314762928232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.57421875,0.0,1589.520751953125,1895.4371337890625,0.0,4089.708740234375,0.9166131019592284,1.0,0.0,3.0,1.0,0.0
12411840,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.721671998500824,0.2817351520061493,0.2585392594337463,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9090474843978882,0.577075183391571,0.5501374006271362,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8803971409797668,0.5263912677764893,0.3703656196594238,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7805636525154114,0.3617341816425323,0.3474246561527252,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6742081046104431,0.2305105179548263,1.0615326166152954,284.9924011230469,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2279357910156,284.98992919921875,1.0,0.6155200004577637,1.0,1.0,0.0,1.0,-3.107570171356201,3.107562303543091,7.76641900301911e-06,2.4011318683624268,0.9141708016395568,0.9141708016395568,0.0,206.8968200683593,214.0,58189.78125,0.0,2812.319091796875,1.0,279.7578430175781,283.51953125,294.5522155761719,298.332763671875,293.1499938964844,293.1499938964844,279.45001220703125,35801.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755254983901978,1.0,0.0,0.0,3.701328992843628,3.7013535499572754,9.141314762928232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.57421875,0.0,1589.520751953125,1895.4371337890625,0.0,4089.708740234375,0.9166131019592284,1.0,0.0,3.0,1.0,0.0
12411900,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7191033363342285,0.2807950675487518,0.2578782141208648,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.9051573276519777,0.5750072002410889,0.5484171509742737,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8781622052192688,0.5268498063087463,0.3708403408527374,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7778805494308472,0.3610249161720276,0.3469544649124145,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.6717793345451355,0.2299660742282867,1.0599573850631714,284.8363037109375,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.21929931640625,284.8272399902344,1.0,0.6162160038948059,1.0,1.0,0.0,1.0,-3.1028218269348145,3.102814197540283,7.742837624391541e-06,2.3975186347961426,0.911898136138916,0.911898136138916,0.0,209.2288513183593,214.0,59238.2109375,0.0,2815.10693359375,1.0,279.5001220703125,283.3439025878906,294.53985595703125,298.4349975585937,293.1499938964844,293.1499938964844,279.45001220703125,35944.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829545617103576,1.0,0.0,0.0,3.701925039291382,3.701949596405029,9.144259252025222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.1494140625,0.0,1591.2845458984375,1895.4371337890625,0.0,4154.3525390625,0.9168077111244202,1.0,0.0,3.0,1.0,0.0
12411960,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7163076400756836,0.2797412872314453,0.2570481896400451,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.9012344479560852,0.5727761387825012,0.5464591979980469,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8757445216178894,0.527158796787262,0.3711440861225128,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.7750155925750732,0.3601636588573456,0.3462883532047272,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.6691516637802124,0.2292831838130951,1.0576077699661257,284.7727355957031,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2088928222656,284.7702941894531,1.0,0.6166973114013672,1.0,1.0,0.0,1.0,-3.096212148666382,3.0962042808532715,7.71000031818403e-06,2.3924593925476074,0.9100371599197388,0.9100371599197388,0.0,211.5857849121093,217.0,59236.421875,0.0,2814.2685546875,1.0,279.4574890136719,283.2882385253906,294.4955139160156,298.3372497558594,293.1499938964844,293.1499938964844,279.1499938964844,36068.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985752820968628,1.0,0.0,0.0,3.699607372283936,3.699631929397583,9.13281326120341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.025390625,0.0,1589.583251953125,1895.4371337890625,0.0,4178.525390625,0.9164036512374878,1.0,0.0,3.0,1.0,0.0
12412020,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572814941406,0.7107601761817932,0.2774964869022369,0.2552747428417206,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563659667969,0.8937934637069702,0.5680811405181885,0.5423403382301331,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564270019531,0.8712384700775146,0.5275499820709229,0.3716181814670563,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.7695184350013733,0.3581995368003845,0.3447197079658508,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.6640194654464722,0.2276843637228012,1.0517557859420776,284.5565795898437,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.18804931640625,284.5542297363281,1.0,0.6172096133232117,1.0,1.0,0.0,1.0,-3.080779790878296,3.0807721614837646,7.633477252966259e-06,2.380593776702881,0.9030365347862244,0.9030365347862244,0.0,215.94200134277344,220.0,60164.00390625,0.0,2806.26025390625,1.0,279.1580505371094,283.06201171875,294.4563293457031,298.35467529296875,293.1499938964844,293.1499938964844,278.8500061035156,36367.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993353307247162,1.0,0.0,0.0,3.6868107318878174,3.686835289001465,9.069743214240588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.6943359375,0.0,1577.28759765625,1895.4371337890625,0.0,4243.6708984375,0.9137374758720398,1.0,0.0,3.0,1.0,0.0
12412080,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572814941406,0.7107601761817932,0.2774964869022369,0.2552747428417206,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563659667969,0.8937934637069702,0.5680811405181885,0.5423403382301331,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564270019531,0.8712384700775146,0.5275499820709229,0.3716181814670563,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.7695184350013733,0.3581995368003845,0.3447197079658508,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.6640194654464722,0.2276843637228012,1.0517557859420776,284.5565795898437,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.18804931640625,284.5542297363281,1.0,0.6172096133232117,1.0,1.0,0.0,1.0,-3.080779790878296,3.0807721614837646,7.633477252966259e-06,2.380593776702881,0.9030365347862244,0.9030365347862244,0.0,215.94200134277344,220.0,60164.00390625,0.0,2806.26025390625,1.0,279.1580505371094,283.06201171875,294.4563293457031,298.35467529296875,293.1499938964844,293.1499938964844,278.8500061035156,36367.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993353307247162,1.0,0.0,0.0,3.6868107318878174,3.686835289001465,9.069743214240588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.6943359375,0.0,1577.28759765625,1895.4371337890625,0.0,4243.6708984375,0.9137374758720398,1.0,0.0,3.0,1.0,0.0
12412140,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462219238281,0.7051283121109009,0.2750979661941528,0.2533391714096069,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.34539794921875,0.8866795301437378,0.5631514191627502,0.5379630923271179,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.8670310974121094,0.527698278427124,0.3718999028205871,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3458557128906,0.76425701379776,0.3559921085834503,0.3428840339183807,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465881347656,0.6590313911437988,0.2258606553077697,1.0447101593017578,284.3455810546875,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1674499511719,284.343505859375,1.0,0.6172392964363098,1.0,1.0,0.0,1.0,-3.062854051589966,3.0628464221954346,7.544980689999647e-06,2.366774559020996,0.893253743648529,0.893253743648529,0.0,219.935546875,223.0,60987.64453125,0.0,2791.415771484375,1.0,278.85821533203125,282.842041015625,294.42584228515625,298.3767395019531,293.1499938964844,293.1499938964844,279.1499938964844,36695.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997408390045166,1.0,0.0,0.0,3.661845207214356,3.661869525909424,8.947325795816141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.4775390625,0.0,1551.607177734375,1895.4371337890625,0.0,4297.81494140625,0.9083758592605592,1.0,0.0,3.0,1.0,0.0
12412200,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462219238281,0.7051283121109009,0.2750979661941528,0.2533391714096069,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.34539794921875,0.8866795301437378,0.5631514191627502,0.5379630923271179,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.8670310974121094,0.527698278427124,0.3718999028205871,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3458557128906,0.76425701379776,0.3559921085834503,0.3428840339183807,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465881347656,0.6590313911437988,0.2258606553077697,1.0447101593017578,284.3455810546875,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1674499511719,284.343505859375,1.0,0.6172392964363098,1.0,1.0,0.0,1.0,-3.062854051589966,3.0628464221954346,7.544980689999647e-06,2.366774559020996,0.893253743648529,0.893253743648529,0.0,219.935546875,223.0,60987.64453125,0.0,2791.415771484375,1.0,278.85821533203125,282.842041015625,294.42584228515625,298.3767395019531,293.1499938964844,293.1499938964844,279.1499938964844,36695.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997408390045166,1.0,0.0,0.0,3.661845207214356,3.661869525909424,8.947325795816141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.4775390625,0.0,1551.607177734375,1895.4371337890625,0.0,4297.81494140625,0.9083758592605592,1.0,0.0,3.0,1.0,0.0
12412260,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5070495605469,0.7013906836509705,0.2740437984466553,0.2521000504493713,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.8816934823989868,0.5599879026412964,0.5345531702041626,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.8648993968963623,0.5296688675880432,0.3729296922683716,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.760769248008728,0.3549427092075348,0.3416269421577453,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.6556116342544556,0.2248289734125137,1.0393354892730713,284.5074462890625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1639099121094,284.5086364746094,1.0,0.6173104047775269,1.0,1.0,0.0,1.0,-3.0505151748657227,3.0505077838897705,7.4839153967332095e-06,2.357072591781616,0.8886589407920837,0.8886589407920837,0.0,222.6606292724609,226.0,59323.20703125,0.0,2781.143310546875,1.0,279.1419982910156,283.037353515625,294.3441162109375,298.1180114746094,293.1499938964844,293.1499938964844,279.45001220703125,36652.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888656735420228,1.0,0.0,0.0,3.636760234832764,3.636784315109253,8.825161330605624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.3291015625,0.0,1523.3511962890625,1895.4371337890625,0.0,4205.29833984375,0.9027774930000304,1.0,0.0,3.0,1.0,0.0
12412320,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5070495605469,0.7013906836509705,0.2740437984466553,0.2521000504493713,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.8816934823989868,0.5599879026412964,0.5345531702041626,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.8648993968963623,0.5296688675880432,0.3729296922683716,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.760769248008728,0.3549427092075348,0.3416269421577453,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.6556116342544556,0.2248289734125137,1.0393354892730713,284.5074462890625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1639099121094,284.5086364746094,1.0,0.6173104047775269,1.0,1.0,0.0,1.0,-3.0505151748657227,3.0505077838897705,7.4839153967332095e-06,2.357072591781616,0.8886589407920837,0.8886589407920837,0.0,222.6606292724609,226.0,59323.20703125,0.0,2781.143310546875,1.0,279.1419982910156,283.037353515625,294.3441162109375,298.1180114746094,293.1499938964844,293.1499938964844,279.45001220703125,36652.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888656735420228,1.0,0.0,0.0,3.636760234832764,3.636784315109253,8.825161330605624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.3291015625,0.0,1523.3511962890625,1895.4371337890625,0.0,4205.29833984375,0.9027774930000304,1.0,0.0,3.0,1.0,0.0
