time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412380,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.700236976146698,0.2742242217063904,0.2520978450775146,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.8793674111366272,0.5584825873374939,0.5328887701034546,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.865315318107605,0.5331989526748657,0.3752059638500213,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.697509765625,0.7596169710159302,0.3551608920097351,0.34163898229599,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.6544277667999268,0.224831536412239,1.0385918617248535,284.6977233886719,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1751708984375,284.69927978515625,1.0,0.6181809306144714,1.0,1.0,0.0,1.0,-3.050358295440674,3.0503506660461426,7.482941327907611e-06,2.356865406036377,0.8868564367294312,0.8868564367294312,0.0,224.1510467529297,229.0,57794.7890625,0.0,2788.59716796875,1.0,279.44140625,283.2553100585937,294.3164367675781,297.9765319824219,293.1499938964844,293.1499938964844,279.75,36477.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977581799030304,1.0,0.0,0.0,3.61824369430542,3.61826753616333,8.735523806535639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.0439453125,0.0,1501.6683349609375,1895.4371337890625,0.0,4107.66796875,0.8985331058502197,1.0,0.0,3.0,1.0,0.0
12412440,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.700236976146698,0.2742242217063904,0.2520978450775146,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.8793674111366272,0.5584825873374939,0.5328887701034546,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.865315318107605,0.5331989526748657,0.3752059638500213,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.697509765625,0.7596169710159302,0.3551608920097351,0.34163898229599,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.6544277667999268,0.224831536412239,1.0385918617248535,284.6977233886719,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1751708984375,284.69927978515625,1.0,0.6181809306144714,1.0,1.0,0.0,1.0,-3.050358295440674,3.0503506660461426,7.482941327907611e-06,2.356865406036377,0.8868564367294312,0.8868564367294312,0.0,224.1510467529297,229.0,57794.7890625,0.0,2788.59716796875,1.0,279.44140625,283.2553100585937,294.3164367675781,297.9765319824219,293.1499938964844,293.1499938964844,279.75,36477.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977581799030304,1.0,0.0,0.0,3.61824369430542,3.61826753616333,8.735523806535639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.0439453125,0.0,1501.6683349609375,1895.4371337890625,0.0,4107.66796875,0.8985331058502197,1.0,0.0,3.0,1.0,0.0
12412500,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.6999850869178772,0.2745366394519806,0.2523166537284851,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8785182237625122,0.5580421090126038,0.5323776006698608,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.865802526473999,0.5352402925491333,0.3765489161014557,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7593513131141663,0.3555351793766022,0.3419186472892761,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.6541891098022461,0.2250814437866211,1.0394225120544434,284.8392028808594,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.1830749511719,284.84747314453125,1.0,0.6189181208610535,1.0,1.0,0.0,1.0,-3.052952766418457,3.052945375442505,7.495650606870186e-06,2.358859062194824,0.8874838948249817,0.8874838948249817,0.0,224.8688507080078,229.0,56588.17578125,0.0,2797.48828125,1.0,279.6975402832031,283.4226989746094,294.288818359375,297.8202514648437,293.1499938964844,293.1499938964844,279.75,36349.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705599546432496,1.0,0.0,0.0,3.612030506134033,3.612054109573364,8.705547429599392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.2314453125,0.0,1493.922119140625,1895.4371337890625,0.0,4046.13916015625,0.8970962166786194,1.0,0.0,3.0,1.0,0.0
12412560,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6999958157539368,0.2749810516834259,0.252707839012146,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8779234290122986,0.5577858090400696,0.532117486000061,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8665340542793274,0.5374488234519958,0.3780726194381714,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.759321928024292,0.3560648262500763,0.3423936069011688,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6542029976844788,0.2254784703254699,1.041054606437683,284.891357421875,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.1924133300781,284.89288330078125,1.0,0.6198641061782837,1.0,1.0,0.0,1.0,-3.0574724674224854,3.057465076446533,7.517843641835498e-06,2.362344026565552,0.8876577615737915,0.8876577615737915,0.0,225.5440673828125,232.0,56397.5390625,0.0,2810.005859375,1.0,279.7417907714844,283.4736633300781,294.3011779785156,297.86846923828125,293.1499938964844,293.1499938964844,280.04998779296875,36239.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675630927085876,1.0,0.0,0.0,3.608567476272583,3.608591079711914,8.688862749295367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.16845703125,0.0,1489.3304443359375,1895.4371337890625,0.0,4019.7099609375,0.8962098956108093,1.0,0.0,3.0,1.0,0.0
12412620,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7000356912612915,0.2760725915431976,0.2536604106426239,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.876701295375824,0.5575507283210754,0.5318488478660583,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8679355978965759,0.5421221256256104,0.3812764286994934,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7592880725860596,0.3573659658432007,0.3435823023319244,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.6543616056442261,0.2265255749225616,1.045563578605652,285.081787109375,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.21124267578125,285.0832824707031,1.0,0.6222091317176819,1.0,1.0,0.0,1.0,-3.068992376327514,3.0689849853515625,7.574638402729761e-06,2.371260404586792,0.8909819722175598,0.8909819722175598,0.0,227.1967163085937,235.0,55102.765625,0.0,2841.6953125,1.0,280.0412292480469,283.6871337890625,294.28814697265625,297.77197265625,293.1499938964844,293.1499938964844,280.3500061035156,35972.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584792256355286,1.0,0.0,0.0,3.608878135681152,3.6089017391204834,8.690359436513972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.28515625,0.0,1487.6943359375,1895.4371337890625,0.0,3939.017822265625,0.8960920572280884,1.0,0.0,3.0,1.0,0.0
12412680,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7000356912612915,0.2760725915431976,0.2536604106426239,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.876701295375824,0.5575507283210754,0.5318488478660583,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8679355978965759,0.5421221256256104,0.3812764286994934,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7592880725860596,0.3573659658432007,0.3435823023319244,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.6543616056442261,0.2265255749225616,1.045563578605652,285.081787109375,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.21124267578125,285.0832824707031,1.0,0.6222091317176819,1.0,1.0,0.0,1.0,-3.068992376327514,3.0689849853515625,7.574638402729761e-06,2.371260404586792,0.8909819722175598,0.8909819722175598,0.0,227.1967163085937,235.0,55102.765625,0.0,2841.6953125,1.0,280.0412292480469,283.6871337890625,294.28814697265625,297.77197265625,293.1499938964844,293.1499938964844,280.3500061035156,35972.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584792256355286,1.0,0.0,0.0,3.608878135681152,3.6089017391204834,8.690359436513972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.28515625,0.0,1487.6943359375,1895.4371337890625,0.0,3939.017822265625,0.8960920572280884,1.0,0.0,3.0,1.0,0.0
12412740,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.7001588940620422,0.2773902118206024,0.254843920469284,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.8754957318305969,0.5576225519180298,0.531899631023407,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.8693297505378723,0.5470907688140869,0.3847042620182037,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.7593079805374146,0.3589199483394623,0.3450415134429931,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.6546709537506104,0.2278317064046859,1.0513944625854492,285.2689514160156,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2306213378906,285.27032470703125,1.0,0.6250573992729187,1.0,1.0,0.0,1.0,-3.083359241485596,3.0833516120910645,7.645797268196475e-06,2.382392168045044,0.8967829346656799,0.8967829346656799,0.0,229.1620941162109,238.0,53883.0859375,0.0,2881.000732421875,1.0,280.3412475585937,283.89630126953125,294.2749938964844,297.680908203125,293.1499938964844,293.1499938964844,280.6499938964844,35697.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498649835586548,1.0,0.0,0.0,3.619478940963745,3.619502544403076,8.741488954910892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.98388671875,0.0,1497.2340087890625,1895.4371337890625,0.0,3861.74560546875,0.8982661962509155,1.0,0.0,3.0,1.0,0.0
12412800,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.7001588940620422,0.2773902118206024,0.254843920469284,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.8754957318305969,0.5576225519180298,0.531899631023407,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.8693297505378723,0.5470907688140869,0.3847042620182037,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.7593079805374146,0.3589199483394623,0.3450415134429931,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.6546709537506104,0.2278317064046859,1.0513944625854492,285.2689514160156,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2306213378906,285.27032470703125,1.0,0.6250573992729187,1.0,1.0,0.0,1.0,-3.083359241485596,3.0833516120910645,7.645797268196475e-06,2.382392168045044,0.8967829346656799,0.8967829346656799,0.0,229.1620941162109,238.0,53883.0859375,0.0,2881.000732421875,1.0,280.3412475585937,283.89630126953125,294.2749938964844,297.680908203125,293.1499938964844,293.1499938964844,280.6499938964844,35697.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498649835586548,1.0,0.0,0.0,3.619478940963745,3.619502544403076,8.741488954910892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.98388671875,0.0,1497.2340087890625,1895.4371337890625,0.0,3861.74560546875,0.8982661962509155,1.0,0.0,3.0,1.0,0.0
12412860,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7003167271614075,0.2788676023483276,0.2561878263950348,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530029296875,0.8742939233779907,0.5579401254653931,0.5321983098983765,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530029296875,0.8707060813903809,0.5523040294647217,0.3883125483989715,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.7593482732772827,0.3606624603271484,0.346696525812149,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.655065655708313,0.2293237298727035,1.058156132698059,285.452880859375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.25,285.4541015625,1.0,0.6282829642295837,1.0,1.0,0.0,1.0,-3.0997891426086426,3.099781274795532,7.72757084632758e-06,2.395117998123169,0.9050114750862122,0.9050114750862122,0.0,231.38278198242188,241.0,52730.80859375,-0.0,2926.195556640625,1.0,280.6415710449219,284.10125732421875,294.26336669921875,297.5953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35430.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414047002792358,1.0,0.0,0.0,3.640052318572998,3.640076160430908,8.841146268423472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.85791015625,0.0,1517.88330078125,1895.4371337890625,0.0,3785.209716796875,0.9026802182197572,1.0,0.0,3.0,1.0,0.0
12412920,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7003167271614075,0.2788676023483276,0.2561878263950348,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530029296875,0.8742939233779907,0.5579401254653931,0.5321983098983765,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530029296875,0.8707060813903809,0.5523040294647217,0.3883125483989715,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.7593482732772827,0.3606624603271484,0.346696525812149,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.655065655708313,0.2293237298727035,1.058156132698059,285.452880859375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.25,285.4541015625,1.0,0.6282829642295837,1.0,1.0,0.0,1.0,-3.0997891426086426,3.099781274795532,7.72757084632758e-06,2.395117998123169,0.9050114750862122,0.9050114750862122,0.0,231.38278198242188,241.0,52730.80859375,-0.0,2926.195556640625,1.0,280.6415710449219,284.10125732421875,294.26336669921875,297.5953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35430.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414047002792358,1.0,0.0,0.0,3.640052318572998,3.640076160430908,8.841146268423472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.85791015625,0.0,1517.88330078125,1895.4371337890625,0.0,3785.209716796875,0.9026802182197572,1.0,0.0,3.0,1.0,0.0
12412980,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.6988106369972229,0.2789994180202484,0.2568417489528656,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8714307546615601,0.556607186794281,0.5316099524497986,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8703400492668152,0.5557186007499695,0.3911852836608886,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.7579662203788757,0.361249715089798,0.347760945558548,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.6542214155197144,0.2300389856100082,1.0632423162460327,285.276123046875,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2529602050781,285.2744445800781,1.0,0.6314167380332947,1.0,1.0,0.0,1.0,-3.110731363296509,3.110723733901977,7.782720786053687e-06,2.403777599334717,0.9079565405845642,0.9079565405845642,0.0,234.76280212402344,244.0,54178.5859375,-0.0,2966.6005859375,1.0,280.3578186035156,283.90045166015625,294.32525634765625,297.8136291503906,293.1499938964844,293.1499938964844,280.04998779296875,35516.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529926776885986,1.0,0.0,0.0,3.658860445022583,3.658884525299072,8.932746027312533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.66162109375,0.0,1539.4232177734375,1895.4371337890625,0.0,3889.88232421875,0.906917154788971,1.0,0.0,3.0,1.0,0.0
12413040,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.6988106369972229,0.2789994180202484,0.2568417489528656,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8714307546615601,0.556607186794281,0.5316099524497986,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8703400492668152,0.5557186007499695,0.3911852836608886,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.7579662203788757,0.361249715089798,0.347760945558548,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.6542214155197144,0.2300389856100082,1.0632423162460327,285.276123046875,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2529602050781,285.2744445800781,1.0,0.6314167380332947,1.0,1.0,0.0,1.0,-3.110731363296509,3.110723733901977,7.782720786053687e-06,2.403777599334717,0.9079565405845642,0.9079565405845642,0.0,234.76280212402344,244.0,54178.5859375,-0.0,2966.6005859375,1.0,280.3578186035156,283.90045166015625,294.32525634765625,297.8136291503906,293.1499938964844,293.1499938964844,280.04998779296875,35516.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529926776885986,1.0,0.0,0.0,3.658860445022583,3.658884525299072,8.932746027312533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.66162109375,0.0,1539.4232177734375,1895.4371337890625,0.0,3889.88232421875,0.906917154788971,1.0,0.0,3.0,1.0,0.0
12413100,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.6970922350883484,0.2785274982452392,0.2566654086112976,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.869090735912323,0.5552944540977478,0.5306762456893921,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8692317008972168,0.5567901730537415,0.3921453058719635,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.756453275680542,0.3610286712646484,0.3478066027164459,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.6530215740203857,0.2299940586090088,1.064074993133545,285.1308898925781,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.2486267089844,285.1224670410156,1.0,0.6326916217803955,1.0,1.0,0.0,1.0,-3.1116130352020264,3.111605167388916,7.787289177940693e-06,2.4045236110687256,0.9077574014663696,0.9077574014663696,0.0,236.94859313964844,244.0,55387.21484375,-0.0,2980.02099609375,1.0,280.1010437011719,283.7313232421875,294.34979248046875,297.9740295410156,293.1499938964844,293.1499938964844,280.04998779296875,35618.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610944986343384,1.0,0.0,0.0,3.6657845973968506,3.66580867767334,8.966587756731315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.81640625,0.0,1547.9329833984375,1895.4371337890625,0.0,3962.336181640625,0.9085001349449158,1.0,0.0,3.0,1.0,0.0
12413160,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6948718428611755,0.277808666229248,0.2561883330345154,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.8663036227226257,0.5536813735961914,0.5293551683425903,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.8676640391349792,0.5575833916664124,0.3928212523460388,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7545177340507507,0.3605431914329529,0.3475402593612671,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.6514003276824951,0.2297207564115524,1.0637303590774536,285.0743713378906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.24127197265625,285.0724792480469,1.0,0.6337186694145203,1.0,1.0,0.0,1.0,-3.1095340251922607,3.1095261573791504,7.776990059937816e-06,2.40295958518982,0.9079782962799072,0.9079782962799072,0.0,239.340576171875,247.0,55546.48046875,-0.0,2988.404052734375,1.0,280.0577392578125,283.678466796875,294.32745361328125,297.9177551269531,293.1499938964844,293.1499938964844,279.75,35709.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648303985595704,1.0,0.0,0.0,3.670358896255493,3.6703829765319824,8.988978379420587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.7724609375,0.0,1553.7540283203125,1895.4371337890625,0.0,3995.525634765625,0.909616231918335,1.0,0.0,3.0,1.0,0.0
12413220,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6901559233665466,0.2760555148124695,0.254902184009552,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8605766892433167,0.5499874353408813,0.5262390375137329,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.864363431930542,0.5587384700775146,0.3938665688037872,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7504010796546936,0.3591209650039673,0.3465423583984375,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6478077173233032,0.228748545050621,1.0609571933746338,284.8718566894531,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2228698730469,284.8700256347656,1.0,0.6351857781410217,1.0,1.0,0.0,1.0,-3.1009700298309326,3.1009621620178223,7.73424471844919e-06,2.396355390548706,0.9052833318710328,0.9052833318710328,0.0,243.99658203125,250.0,56798.85546875,-0.0,2995.321044921875,1.0,279.7580261230469,283.4576416015625,294.3179626464844,297.9898681640625,293.1499938964844,293.1499938964844,279.45001220703125,35952.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744408130645752,1.0,0.0,0.0,3.672885894775391,3.672910213470459,9.001361149785225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.2275390625,0.0,1558.41943359375,1895.4371337890625,0.0,4080.215576171875,0.910342574119568,1.0,0.0,3.0,1.0,0.0
12413280,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6901559233665466,0.2760555148124695,0.254902184009552,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8605766892433167,0.5499874353408813,0.5262390375137329,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.864363431930542,0.5587384700775146,0.3938665688037872,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7504010796546936,0.3591209650039673,0.3465423583984375,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6478077173233032,0.228748545050621,1.0609571933746338,284.8718566894531,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2228698730469,284.8700256347656,1.0,0.6351857781410217,1.0,1.0,0.0,1.0,-3.1009700298309326,3.1009621620178223,7.73424471844919e-06,2.396355390548706,0.9052833318710328,0.9052833318710328,0.0,243.99658203125,250.0,56798.85546875,-0.0,2995.321044921875,1.0,279.7580261230469,283.4576416015625,294.3179626464844,297.9898681640625,293.1499938964844,293.1499938964844,279.45001220703125,35952.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744408130645752,1.0,0.0,0.0,3.672885894775391,3.672910213470459,9.001361149785225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.2275390625,0.0,1558.41943359375,1895.4371337890625,0.0,4080.215576171875,0.910342574119568,1.0,0.0,3.0,1.0,0.0
12413340,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.6853669285774231,0.2740267217159271,0.253324806690216,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67236328125,0.8549190759658813,0.5458944439888,0.5226793885231018,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.8610837459564209,0.5595020651817322,0.3945986330509186,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.746228039264679,0.3572974801063537,0.3451032936573028,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.6440361142158508,0.227383866906166,1.0561532974243164,284.6724853515625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2030029296875,284.6707763671875,1.0,0.6359930038452148,1.0,1.0,0.0,1.0,-3.08817195892334,3.0881643295288086,7.670437298656907e-06,2.3864243030548096,0.8999432325363159,0.8999432325363159,0.0,248.3388671875,253.0,57958.390625,-0.0,2991.773681640625,1.0,279.458251953125,283.2408447265625,294.31256103515625,298.0576171875,293.1499938964844,293.1499938964844,279.1499938964844,36225.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824268221855164,1.0,0.0,0.0,3.6652674674987793,3.665291786193848,8.964058224592009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.96875,0.0,1551.9141845703125,1895.4371337890625,0.0,4149.78271484375,0.9088230729103088,1.0,0.0,3.0,1.0,0.0
12413400,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.6853669285774231,0.2740267217159271,0.253324806690216,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67236328125,0.8549190759658813,0.5458944439888,0.5226793885231018,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.8610837459564209,0.5595020651817322,0.3945986330509186,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.746228039264679,0.3572974801063537,0.3451032936573028,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.6440361142158508,0.227383866906166,1.0561532974243164,284.6724853515625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2030029296875,284.6707763671875,1.0,0.6359930038452148,1.0,1.0,0.0,1.0,-3.08817195892334,3.0881643295288086,7.670437298656907e-06,2.3864243030548096,0.8999432325363159,0.8999432325363159,0.0,248.3388671875,253.0,57958.390625,-0.0,2991.773681640625,1.0,279.458251953125,283.2408447265625,294.31256103515625,298.0576171875,293.1499938964844,293.1499938964844,279.1499938964844,36225.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824268221855164,1.0,0.0,0.0,3.6652674674987793,3.665291786193848,8.964058224592009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.96875,0.0,1551.9141845703125,1895.4371337890625,0.0,4149.78271484375,0.9088230729103088,1.0,0.0,3.0,1.0,0.0
12413460,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.6806795597076416,0.2718337476253509,0.2515700459480285,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783935546875,0.849493682384491,0.5415708422660828,0.5188616514205933,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783935546875,0.8579754829406738,0.5600138306617737,0.3951297104358673,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47869873046875,0.7421720027923584,0.355234146118164,0.3433971405029297,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.479248046875,0.6402928829193115,0.2257837206125259,1.0500969886779783,284.478515625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1832580566406,284.4770812988281,1.0,0.6363192796707153,1.0,1.0,0.0,1.0,-3.07278060913086,3.072772979736328,7.593978807562962e-06,2.374450445175171,0.8920499086380005,0.8920499086380005,0.0,252.32717895507807,241.0,59031.90234375,-0.0,2981.020263671875,1.0,279.1583557128906,283.0301513671875,294.3123474121094,298.1255798339844,293.1499938964844,293.1499938964844,279.45001220703125,36521.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893247485160828,1.0,0.0,0.0,3.646632432937622,3.6466565132141113,8.873138312992523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.38427734375,0.0,1533.32666015625,1895.4371337890625,0.0,4209.236328125,0.9048601984977722,1.0,0.0,3.0,1.0,0.0
12413520,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.6806795597076416,0.2718337476253509,0.2515700459480285,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783935546875,0.849493682384491,0.5415708422660828,0.5188616514205933,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783935546875,0.8579754829406738,0.5600138306617737,0.3951297104358673,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47869873046875,0.7421720027923584,0.355234146118164,0.3433971405029297,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.479248046875,0.6402928829193115,0.2257837206125259,1.0500969886779783,284.478515625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1832580566406,284.4770812988281,1.0,0.6363192796707153,1.0,1.0,0.0,1.0,-3.07278060913086,3.072772979736328,7.593978807562962e-06,2.374450445175171,0.8920499086380005,0.8920499086380005,0.0,252.32717895507807,241.0,59031.90234375,-0.0,2981.020263671875,1.0,279.1583557128906,283.0301513671875,294.3123474121094,298.1255798339844,293.1499938964844,293.1499938964844,279.45001220703125,36521.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893247485160828,1.0,0.0,0.0,3.646632432937622,3.6466565132141113,8.873138312992523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.38427734375,0.0,1533.32666015625,1895.4371337890625,0.0,4209.236328125,0.9048601984977722,1.0,0.0,3.0,1.0,0.0
12413580,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.6816329956054688,0.270988792181015,0.2502632141113281,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.8503351211547852,0.5389645099639893,0.5157211422920227,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65289306640625,0.8613724708557129,0.5624445080757141,0.3962603509426117,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65252685546875,0.7433686852455139,0.3543460369110107,0.3420208990573883,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.6410707831382751,0.2249847054481506,1.0444844961166382,284.6527404785156,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1812438964844,284.6543884277344,1.0,0.6323883533477783,1.0,1.0,0.0,1.0,-3.06037974357605,3.0603721141815186,7.532210020144703e-06,2.364616870880127,0.8894760012626648,0.8894760012626648,0.0,248.36875915527344,229.0,57585.21875,-0.0,2934.955078125,1.0,279.4419250488281,283.2307434082031,294.25750732421875,297.9091186523437,293.1499938964844,293.1499938964844,279.75,36447.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781302809715272,1.0,0.0,0.0,3.629101514816284,3.6291253566741934,8.788030072537367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.0361328125,0.0,1513.3719482421875,1895.4371337890625,0.0,4112.44970703125,0.900927186012268,1.0,0.0,3.0,1.0,0.0
12413640,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.6816329956054688,0.270988792181015,0.2502632141113281,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.8503351211547852,0.5389645099639893,0.5157211422920227,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65289306640625,0.8613724708557129,0.5624445080757141,0.3962603509426117,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65252685546875,0.7433686852455139,0.3543460369110107,0.3420208990573883,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.6410707831382751,0.2249847054481506,1.0444844961166382,284.6527404785156,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1812438964844,284.6543884277344,1.0,0.6323883533477783,1.0,1.0,0.0,1.0,-3.06037974357605,3.0603721141815186,7.532210020144703e-06,2.364616870880127,0.8894760012626648,0.8894760012626648,0.0,248.36875915527344,229.0,57585.21875,-0.0,2934.955078125,1.0,279.4419250488281,283.2307434082031,294.25750732421875,297.9091186523437,293.1499938964844,293.1499938964844,279.75,36447.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781302809715272,1.0,0.0,0.0,3.629101514816284,3.6291253566741934,8.788030072537367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.0361328125,0.0,1513.3719482421875,1895.4371337890625,0.0,4112.44970703125,0.900927186012268,1.0,0.0,3.0,1.0,0.0
12413700,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.6840516328811646,0.2710865139961242,0.2500412464141845,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.8528023362159729,0.5383321046829224,0.5147531032562256,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.8652161359786987,0.5643311142921448,0.3972856700420379,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.7457414865493774,0.3544262647628784,0.341767817735672,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.6430546641349792,0.2250069379806518,1.043178677558899,284.7974548339844,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.1865234375,284.80596923828125,1.0,0.6298709511756897,1.0,1.0,0.0,1.0,-3.058302164077759,3.0582945346832275,7.521715815528296e-06,2.3628976345062256,0.8898565173149109,0.8898565173149109,0.0,244.28219604492188,229.0,56406.37109375,-0.0,2909.412353515625,1.0,279.6979064941406,283.3997802734375,294.2351989746094,297.7515869140625,293.1499938964844,293.1499938964844,279.75,36342.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701714515686036,1.0,0.0,0.0,3.6228415966033936,3.622865438461304,8.757738783060631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.7705078125,0.0,1505.7083740234375,1895.4371337890625,0.0,4042.71875,0.8994992971420288,1.0,0.0,3.0,1.0,0.0
12413760,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6874818205833435,0.2714309394359588,0.2500874698162079,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.856337308883667,0.5380224585533142,0.5141624808311462,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8701884746551514,0.5665184855461121,0.3985918760299682,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7490612864494324,0.3547796308994293,0.3418065905570984,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6459172964096069,0.225270614027977,1.042980432510376,284.8541259765625,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.1947631835937,284.85601806640625,1.0,0.6272141337394714,1.0,1.0,0.0,1.0,-3.059021711349488,3.059014081954956,7.525012279074872e-06,2.363351345062256,0.8898265957832336,0.8898265957832336,0.0,239.3232421875,217.0,56256.23046875,-0.0,2884.99609375,1.0,279.74188232421875,283.4532470703125,294.2593994140625,297.8099670410156,293.1499938964844,293.1499938964844,280.04998779296875,36247.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663165211677552,1.0,0.0,0.0,3.619106531143189,3.619130373001098,8.739690429138136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.87744140625,0.0,1500.9058837890625,1895.4371337890625,0.0,4008.687744140625,0.8985655903816223,1.0,0.0,3.0,1.0,0.0
12413820,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6960745453834534,0.272513598203659,0.2505107223987579,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8653777837753296,0.5379342436790466,0.5134626626968384,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8821956515312195,0.5713719129562378,0.4015053212642669,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7575055956840515,0.3559632301330566,0.342319518327713,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.6533865928649902,0.2262591123580932,1.0445764064788818,285.0566711425781,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2146911621094,285.05865478515625,1.0,0.6217078566551208,1.0,1.0,0.0,1.0,-3.06472110748291,3.064713478088379,7.5527023000177e-06,2.3675968647003174,0.8928952217102051,0.8928952217102051,0.0,228.15826416015625,205.0,55060.43359375,-0.0,2838.14892578125,1.0,280.04132080078125,283.6741943359375,294.2764892578125,297.7472229003906,293.1499938964844,293.1499938964844,280.3500061035156,35992.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559656977653505,1.0,0.0,0.0,3.6186156272888175,3.618639230728149,8.737318921703263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.10498046875,0.0,1498.478271484375,1895.4371337890625,0.0,3916.543212890625,0.8982815146446228,1.0,0.0,3.0,1.0,0.0
12413880,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6960745453834534,0.272513598203659,0.2505107223987579,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8653777837753296,0.5379342436790466,0.5134626626968384,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8821956515312195,0.5713719129562378,0.4015053212642669,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7575055956840515,0.3559632301330566,0.342319518327713,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.6533865928649902,0.2262591123580932,1.0445764064788818,285.0566711425781,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2146911621094,285.05865478515625,1.0,0.6217078566551208,1.0,1.0,0.0,1.0,-3.06472110748291,3.064713478088379,7.5527023000177e-06,2.3675968647003174,0.8928952217102051,0.8928952217102051,0.0,228.15826416015625,205.0,55060.43359375,-0.0,2838.14892578125,1.0,280.04132080078125,283.6741943359375,294.2764892578125,297.7472229003906,293.1499938964844,293.1499938964844,280.3500061035156,35992.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559656977653505,1.0,0.0,0.0,3.6186156272888175,3.618639230728149,8.737318921703263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.10498046875,0.0,1498.478271484375,1895.4371337890625,0.0,3916.543212890625,0.8982815146446228,1.0,0.0,3.0,1.0,0.0
12413940,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.7064597606658936,0.2739579677581787,0.2512649893760681,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.8766316175460815,0.538343071937561,0.5132492780685425,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.8964837193489075,0.5766851902008057,0.404744416475296,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.7680139541625977,0.357593834400177,0.3432681560516357,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.6628758311271667,0.2276936918497085,1.0482187271118164,285.2576599121094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.237060546875,285.2595520019531,1.0,0.6162353754043579,1.0,1.0,0.0,1.0,-3.0747807025909424,3.074773073196411,7.602058758493513e-06,2.375240087509156,0.8986380100250244,0.8986380100250244,0.0,216.1542816162109,193.0,53956.9609375,0.0,2795.41259765625,1.0,280.3413391113281,283.89190673828125,294.2944641113281,297.6945495605469,293.1499938964844,293.1499938964844,280.6499938964844,35715.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466857314109802,1.0,0.0,0.0,3.6284992694854736,3.628523111343384,8.785114005149808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.3486328125,0.0,1507.2626953125,1895.4371337890625,0.0,3833.055908203125,0.9002968668937683,1.0,0.0,3.0,1.0,0.0
12414000,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.7064597606658936,0.2739579677581787,0.2512649893760681,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.8766316175460815,0.538343071937561,0.5132492780685425,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.8964837193489075,0.5766851902008057,0.404744416475296,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.7680139541625977,0.357593834400177,0.3432681560516357,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.6628758311271667,0.2276936918497085,1.0482187271118164,285.2576599121094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.237060546875,285.2595520019531,1.0,0.6162353754043579,1.0,1.0,0.0,1.0,-3.0747807025909424,3.074773073196411,7.602058758493513e-06,2.375240087509156,0.8986380100250244,0.8986380100250244,0.0,216.1542816162109,193.0,53956.9609375,0.0,2795.41259765625,1.0,280.3413391113281,283.89190673828125,294.2944641113281,297.6945495605469,293.1499938964844,293.1499938964844,280.6499938964844,35715.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466857314109802,1.0,0.0,0.0,3.6284992694854736,3.628523111343384,8.785114005149808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.3486328125,0.0,1507.2626953125,1895.4371337890625,0.0,3833.055908203125,0.9002968668937683,1.0,0.0,3.0,1.0,0.0
12414060,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7178454399108887,0.2756690979003906,0.2522539496421814,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.8898659944534302,0.5390969514846802,0.5133704543113708,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555358886719,0.9132665991783142,0.5823339819908142,0.4082192778587341,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.7803972363471985,0.3595268726348877,0.3445115685462951,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.674202561378479,0.2294298559427261,1.0532658100128174,285.4553527832031,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2593688964844,285.4570617675781,1.0,0.6109299063682556,1.0,1.0,0.0,1.0,-3.087852716445923,3.0878448486328125,7.666561941732652e-06,2.3852248191833496,0.9069934487342834,0.9069934487342834,0.0,203.8387145996093,181.0,52923.5859375,0.0,2756.712890625,1.0,280.64166259765625,284.1053161621094,294.3116149902344,297.64630126953125,293.1499938964844,293.1499938964844,280.3500061035156,35438.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380702972412108,1.0,0.0,0.0,3.6487224102020255,3.648746252059937,8.883312148100231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.9404296875,0.0,1527.5504150390625,1895.4371337890625,0.0,3754.884033203125,0.9046285152435304,1.0,0.0,3.0,1.0,0.0
12414120,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7178454399108887,0.2756690979003906,0.2522539496421814,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.8898659944534302,0.5390969514846802,0.5133704543113708,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555358886719,0.9132665991783142,0.5823339819908142,0.4082192778587341,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.7803972363471985,0.3595268726348877,0.3445115685462951,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.674202561378479,0.2294298559427261,1.0532658100128174,285.4553527832031,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2593688964844,285.4570617675781,1.0,0.6109299063682556,1.0,1.0,0.0,1.0,-3.087852716445923,3.0878448486328125,7.666561941732652e-06,2.3852248191833496,0.9069934487342834,0.9069934487342834,0.0,203.8387145996093,181.0,52923.5859375,0.0,2756.712890625,1.0,280.64166259765625,284.1053161621094,294.3116149902344,297.64630126953125,293.1499938964844,293.1499938964844,280.3500061035156,35438.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380702972412108,1.0,0.0,0.0,3.6487224102020255,3.648746252059937,8.883312148100231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.9404296875,0.0,1527.5504150390625,1895.4371337890625,0.0,3754.884033203125,0.9046285152435304,1.0,0.0,3.0,1.0,0.0
12414180,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.7280430197715759,0.2761292159557342,0.2526322305202484,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.9028923511505128,0.5383052825927734,0.5126839280128479,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.93119877576828,0.5861433148384094,0.410947322845459,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.7927131652832031,0.360377550125122,0.3452290296554565,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.6855790019035339,0.2304615080356598,1.056948184967041,285.2897033691406,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2648620605469,285.2884216308594,1.0,0.6054453253746033,1.0,1.0,0.0,1.0,-3.096065759658813,3.0960581302642822,7.707585609750822e-06,2.39164662361145,0.910194993019104,0.910194993019104,0.0,192.41848754882807,169.0,54476.0546875,0.0,2712.744140625,1.0,280.35772705078125,283.9108581542969,294.397705078125,297.8972473144531,293.1499938964844,293.1499938964844,280.04998779296875,35510.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498720765113832,1.0,0.0,0.0,3.667698621749878,3.667722702026367,8.975953278422821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.9775390625,0.0,1549.2696533203125,1895.4371337890625,0.0,3861.809326171875,0.9088947772979736,1.0,0.0,3.0,1.0,0.0
