time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414240,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.7280430197715759,0.2761292159557342,0.2526322305202484,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.9028923511505128,0.5383052825927734,0.5126839280128479,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.93119877576828,0.5861433148384094,0.410947322845459,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.7927131652832031,0.360377550125122,0.3452290296554565,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.6855790019035339,0.2304615080356598,1.056948184967041,285.2897033691406,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2648620605469,285.2884216308594,1.0,0.6054453253746033,1.0,1.0,0.0,1.0,-3.096065759658813,3.0960581302642822,7.707585609750822e-06,2.39164662361145,0.910194993019104,0.910194993019104,0.0,192.41848754882807,169.0,54476.0546875,0.0,2712.744140625,1.0,280.35772705078125,283.9108581542969,294.397705078125,297.8972473144531,293.1499938964844,293.1499938964844,280.04998779296875,35510.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498720765113832,1.0,0.0,0.0,3.667698621749878,3.667722702026367,8.975953278422821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.9775390625,0.0,1549.2696533203125,1895.4371337890625,0.0,3861.809326171875,0.9088947772979736,1.0,0.0,3.0,1.0,0.0
12414300,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.7324533462524414,0.2758570909500122,0.2523441314697265,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.9089837670326232,0.5372899770736694,0.5117294192314148,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.9394672513008118,0.5874018669128418,0.4118244051933288,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.7982890009880066,0.3603074848651886,0.3451196849346161,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.6907146573066711,0.2305932343006134,1.0571633577346802,285.1490783691406,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2608947753906,285.14093017578125,1.0,0.6023905277252197,1.0,1.0,0.0,1.0,-3.095759153366089,3.0957515239715576,7.706073120061774e-06,2.3914151191711426,0.9101637601852416,0.9101637601852416,0.0,187.16754150390625,169.0,55731.13671875,0.0,2684.399658203125,1.0,280.100830078125,283.7441101074219,294.43243408203125,298.0718078613281,293.1499938964844,293.1499938964844,280.04998779296875,35605.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958097517490387,1.0,0.0,0.0,3.674912929534912,3.674937009811402,9.011298516270472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.94091796875,0.0,1558.0869140625,1895.4371337890625,0.0,3935.60888671875,0.9105380177497864,1.0,0.0,3.0,1.0,0.0
12414360,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7365530133247375,0.2753662467002868,0.251783549785614,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9150198101997375,0.535983145236969,0.5104005932807922,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9472176432609558,0.5883796811103821,0.4124109447002411,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8035302758216858,0.3599822223186493,0.344708114862442,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.6955069303512573,0.2305056005716323,1.0562453269958496,285.09686279296875,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.254150390625,285.0953063964844,1.0,0.5990744233131409,1.0,1.0,0.0,1.0,-3.0925986766815186,3.092591047286988,7.690313395869453e-06,2.3889598846435547,0.9105783104896544,0.9105783104896544,0.0,182.11798095703125,157.0,55932.0,0.0,2651.5380859375,1.0,280.05767822265625,283.6937561035156,294.4190979003906,298.0278015136719,293.1499938964844,293.1499938964844,279.75,35689.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961939573287964,1.0,0.0,0.0,3.6799120903015137,3.679936408996582,9.035833272719174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.1494140625,0.0,1564.3604736328125,1895.4371337890625,0.0,3969.856689453125,0.9117442965507508,1.0,0.0,3.0,1.0,0.0
12414420,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7451649308204651,0.2740518450736999,0.2503416240215301,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.928138256072998,0.5329166054725647,0.5072838068008423,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9626480340957642,0.5898987650871277,0.4132783710956573,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8140757083892822,0.3588999509811401,0.3434409201145172,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7052521109580994,0.2299233078956604,1.0524237155914309,284.9009094238281,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2379455566406,284.8992919921875,1.0,0.5918049812316895,1.0,1.0,0.0,1.0,-3.082048416137696,3.082040786743164,7.637722774234135e-06,2.380722522735596,0.9083162546157836,0.9083162546157836,0.0,171.9107208251953,145.0,57254.4609375,0.0,2577.284423828125,1.0,279.7579650878906,283.4761047363281,294.4248046875,298.1211242675781,293.1499938964844,293.1499938964844,279.45001220703125,35918.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717443585395812,1.0,0.0,0.0,3.6836729049682617,3.68369722366333,9.054311362888255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.408203125,0.0,1570.336669921875,1895.4371337890625,0.0,4056.557373046875,0.9127366542816162,1.0,0.0,3.0,1.0,0.0
12414480,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7451649308204651,0.2740518450736999,0.2503416240215301,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.928138256072998,0.5329166054725647,0.5072838068008423,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9626480340957642,0.5898987650871277,0.4132783710956573,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8140757083892822,0.3588999509811401,0.3434409201145172,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7052521109580994,0.2299233078956604,1.0524237155914309,284.9009094238281,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2379455566406,284.8992919921875,1.0,0.5918049812316895,1.0,1.0,0.0,1.0,-3.082048416137696,3.082040786743164,7.637722774234135e-06,2.380722522735596,0.9083162546157836,0.9083162546157836,0.0,171.9107208251953,145.0,57254.4609375,0.0,2577.284423828125,1.0,279.7579650878906,283.4761047363281,294.4248046875,298.1211242675781,293.1499938964844,293.1499938964844,279.45001220703125,35918.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717443585395812,1.0,0.0,0.0,3.6836729049682617,3.68369722366333,9.054311362888255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.408203125,0.0,1570.336669921875,1895.4371337890625,0.0,4056.557373046875,0.9127366542816162,1.0,0.0,3.0,1.0,0.0
12414540,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.7548788785934448,0.2724476456642151,0.2485937625169754,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.9427330493927002,0.5294579863548279,0.5037351846694946,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.9779640436172484,0.591010332107544,0.4138247668743133,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8250357508659363,0.3574333786964416,0.3417524993419647,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.7154147028923035,0.2289629429578781,1.046656847000122,284.7055358886719,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.219970703125,284.7039489746094,1.0,0.5837860703468323,1.0,1.0,0.0,1.0,-3.067377805709839,3.067370176315308,7.564875431853579e-06,2.369260787963867,0.9034451246261596,0.9034451246261596,0.0,161.43711853027344,133.0,58464.24609375,0.0,2494.3134765625,1.0,279.4581604003906,283.2607421875,294.4309387207031,298.20513916015625,293.1499938964844,293.1499938964844,279.1499938964844,36178.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799001812934875,1.0,0.0,0.0,3.677762746810913,3.677787065505981,9.025280292007664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.3662109375,0.0,1565.6246337890625,1895.4371337890625,0.0,4127.85595703125,0.9115887880325316,1.0,0.0,3.0,1.0,0.0
12414600,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.7548788785934448,0.2724476456642151,0.2485937625169754,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.9427330493927002,0.5294579863548279,0.5037351846694946,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.9779640436172484,0.591010332107544,0.4138247668743133,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8250357508659363,0.3574333786964416,0.3417524993419647,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.7154147028923035,0.2289629429578781,1.046656847000122,284.7055358886719,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.219970703125,284.7039489746094,1.0,0.5837860703468323,1.0,1.0,0.0,1.0,-3.067377805709839,3.067370176315308,7.564875431853579e-06,2.369260787963867,0.9034451246261596,0.9034451246261596,0.0,161.43711853027344,133.0,58464.24609375,0.0,2494.3134765625,1.0,279.4581604003906,283.2607421875,294.4309387207031,298.20513916015625,293.1499938964844,293.1499938964844,279.1499938964844,36178.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799001812934875,1.0,0.0,0.0,3.677762746810913,3.677787065505981,9.025280292007664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.3662109375,0.0,1565.6246337890625,1895.4371337890625,0.0,4127.85595703125,0.9115887880325316,1.0,0.0,3.0,1.0,0.0
12414660,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.513427734375,0.7663492560386658,0.2706742286682129,0.2466645538806915,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.9587652087211608,0.5257654190063477,0.4999290406703949,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5127868652344,0.992976725101471,0.5918450951576233,0.4141557812690735,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131530761719,0.837428867816925,0.3557361662387848,0.3398090302944183,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7260740399360657,0.2277731150388717,1.039680242538452,284.5129699707031,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.20172119140625,284.51153564453125,1.0,0.5751740336418152,1.0,1.0,0.0,1.0,-3.050158977508545,3.0501513481140137,7.479815394617617e-06,2.3558061122894287,0.8960219025611877,0.8960219025611877,0.0,150.65509033203125,136.0,59567.44140625,0.0,2405.757568359375,1.0,279.15826416015625,283.0495910644531,294.4386291503906,298.284423828125,293.1499938964844,293.1499938964844,279.45001220703125,36464.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869559407234192,1.0,0.0,0.0,3.6612548828125,3.661278963088989,8.944440992308955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.93896484375,0.0,1549.2137451171875,1895.4371337890625,0.0,4188.8876953125,0.9080900549888612,1.0,0.0,3.0,1.0,0.0
12414720,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.513427734375,0.7663492560386658,0.2706742286682129,0.2466645538806915,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.9587652087211608,0.5257654190063477,0.4999290406703949,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5127868652344,0.992976725101471,0.5918450951576233,0.4141557812690735,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131530761719,0.837428867816925,0.3557361662387848,0.3398090302944183,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7260740399360657,0.2277731150388717,1.039680242538452,284.5129699707031,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.20172119140625,284.51153564453125,1.0,0.5751740336418152,1.0,1.0,0.0,1.0,-3.050158977508545,3.0501513481140137,7.479815394617617e-06,2.3558061122894287,0.8960219025611877,0.8960219025611877,0.0,150.65509033203125,136.0,59567.44140625,0.0,2405.757568359375,1.0,279.15826416015625,283.0495910644531,294.4386291503906,298.284423828125,293.1499938964844,293.1499938964844,279.45001220703125,36464.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869559407234192,1.0,0.0,0.0,3.6612548828125,3.661278963088989,8.944440992308955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.93896484375,0.0,1549.2137451171875,1895.4371337890625,0.0,4188.8876953125,0.9080900549888612,1.0,0.0,3.0,1.0,0.0
12414780,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907653808594,0.7727183103561401,0.27017542719841,0.2456381469964981,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.9665205478668212,0.523704469203949,0.4972682297229767,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.9990000128746032,0.5947065949440002,0.4138886034488678,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.8442102670669556,0.3551801443099975,0.3387012183666229,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.7316541075706482,0.2273466736078262,1.035534143447876,284.6913146972656,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.20123291015625,284.69293212890625,1.0,0.5708674192428589,1.0,1.0,0.0,1.0,-3.039133787155152,3.039126396179199,7.425159310514573e-06,2.3470029830932617,0.8939908742904663,0.8939908742904663,0.0,145.2059326171875,139.0,58174.734375,0.0,2357.061279296875,1.0,279.4420471191406,283.2520751953125,294.3895263671875,298.0774841308594,293.1499938964844,293.1499938964844,279.75,36384.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761918187141418,1.0,0.0,0.0,3.646055221557617,3.6460793018341056,8.8703302481008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.30908203125,0.0,1531.6605224609375,1895.4371337890625,0.0,4095.533935546875,0.904671847820282,1.0,0.0,3.0,1.0,0.0
12414840,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907653808594,0.7727183103561401,0.27017542719841,0.2456381469964981,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.9665205478668212,0.523704469203949,0.4972682297229767,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.9990000128746032,0.5947065949440002,0.4138886034488678,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.8442102670669556,0.3551801443099975,0.3387012183666229,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.7316541075706482,0.2273466736078262,1.035534143447876,284.6913146972656,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.20123291015625,284.69293212890625,1.0,0.5708674192428589,1.0,1.0,0.0,1.0,-3.039133787155152,3.039126396179199,7.425159310514573e-06,2.3470029830932617,0.8939908742904663,0.8939908742904663,0.0,145.2059326171875,139.0,58174.734375,0.0,2357.061279296875,1.0,279.4420471191406,283.2520751953125,294.3895263671875,298.0774841308594,293.1499938964844,293.1499938964844,279.75,36384.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761918187141418,1.0,0.0,0.0,3.646055221557617,3.6460793018341056,8.8703302481008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.30908203125,0.0,1531.6605224609375,1895.4371337890625,0.0,4095.533935546875,0.904671847820282,1.0,0.0,3.0,1.0,0.0
12414900,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.7744735479354858,0.2703739404678345,0.2456374615430832,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.9682646989822388,0.5232808589935303,0.4966316521167755,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9990000128746032,0.5972450971603394,0.4113778173923492,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8460063934326172,0.3553739190101623,0.3386871218681335,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7331511378288269,0.2275014817714691,1.035446286201477,284.8351745605469,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.20855712890625,284.8436279296875,1.0,0.5696506500244141,1.0,1.0,0.0,1.0,-3.035164356231689,3.0351569652557373,7.405494216072839e-06,2.343818187713623,0.8946149945259094,0.8946149945259094,0.0,143.91836547851562,139.0,56985.1875,0.0,2343.162841796875,1.0,279.6983642578125,283.4201354980469,294.3685913085937,297.92193603515625,293.1499938964844,293.1499938964844,279.75,36281.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968548595905304,1.0,0.0,0.0,3.640958309173584,3.640982389450073,8.845547085911676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.01220703125,0.0,1525.230224609375,1895.4371337890625,0.0,4028.412353515625,0.9035024642944336,1.0,0.0,3.0,1.0,0.0
12414960,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7762288451194763,0.2707784473896026,0.2459076792001724,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9698750376701356,0.5231453776359558,0.4963796436786651,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6004297137260437,0.409088671207428,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8477497696876526,0.3558076024055481,0.3389776349067688,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7346537709236145,0.2278682142496109,1.0365362167358398,284.8896789550781,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2202453613281,284.89141845703125,1.0,0.5689980983734131,1.0,1.0,0.0,1.0,-3.034090757369995,3.034083366394043,7.399942660413217e-06,2.342856407165528,0.8948008418083191,0.8948008418083191,0.0,142.94761657714844,142.0,56822.1640625,0.0,2336.1767578125,1.0,279.7420349121094,283.4713439941406,294.3926696777344,297.9807434082031,293.1499938964844,293.1499938964844,280.04998779296875,36188.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649831056594848,1.0,0.0,0.0,3.63830304145813,3.638327121734619,8.832650451040536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.59326171875,0.0,1521.60107421875,1895.4371337890625,0.0,3996.87939453125,0.902812361717224,1.0,0.0,3.0,1.0,0.0
12415020,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7789770364761353,0.2718983590602875,0.2467736303806305,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.972025752067566,0.5233393311500549,0.4963704645633697,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.6075999736785889,0.4062827825546264,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8504521250724792,0.3570813238620758,0.3400025069713592,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.737155020236969,0.2290010750293731,1.040792465209961,285.08917236328125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2481689453125,285.09100341796875,1.0,0.5690506100654602,1.0,1.0,0.0,1.0,-3.038088083267212,3.0380804538726807,7.418978839268675e-06,2.3457419872283936,0.8982842564582825,0.8982842564582825,0.0,141.9765625,145.0,55604.6484375,0.0,2338.461181640625,1.0,280.04150390625,283.6893005371094,294.4065246582031,297.914306640625,293.1499938964844,293.1499938964844,280.3500061035156,35942.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551591873168944,1.0,0.0,0.0,3.63972282409668,3.63974666595459,8.839544989314163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.50390625,0.0,1521.3330078125,1895.4371337890625,0.0,3909.31884765625,0.9029629230499268,1.0,0.0,3.0,1.0,0.0
12415080,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7789770364761353,0.2718983590602875,0.2467736303806305,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.972025752067566,0.5233393311500549,0.4963704645633697,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.6075999736785889,0.4062827825546264,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8504521250724792,0.3570813238620758,0.3400025069713592,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.737155020236969,0.2290010750293731,1.040792465209961,285.08917236328125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2481689453125,285.09100341796875,1.0,0.5690506100654602,1.0,1.0,0.0,1.0,-3.038088083267212,3.0380804538726807,7.418978839268675e-06,2.3457419872283936,0.8982842564582825,0.8982842564582825,0.0,141.9765625,145.0,55604.6484375,0.0,2338.461181640625,1.0,280.04150390625,283.6893005371094,294.4065246582031,297.914306640625,293.1499938964844,293.1499938964844,280.3500061035156,35942.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551591873168944,1.0,0.0,0.0,3.63972282409668,3.63974666595459,8.839544989314163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.50390625,0.0,1521.3330078125,1895.4371337890625,0.0,3909.31884765625,0.9029629230499268,1.0,0.0,3.0,1.0,0.0
12415140,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.7808147072792053,0.2732984125614166,0.2479575127363205,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.9729828238487244,0.523958683013916,0.4968473613262176,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.9990000128746032,0.6151084899902344,0.4054189324378967,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.8522168397903442,0.3587347567081451,0.3414632081985473,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7390326261520386,0.2305145114660263,1.047116994857788,285.2875366210937,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2773742675781,285.2892761230469,1.0,0.5705245733261108,1.0,1.0,0.0,1.0,-3.0483994483947754,3.0483920574188232,7.469093361578416e-06,2.3535635471343994,0.904410183429718,0.904410183429718,0.0,142.0414276123047,148.0,54479.87890625,0.0,2357.72314453125,1.0,280.3415222167969,283.9045715332031,294.41802978515625,297.85455322265625,293.1499938964844,293.1499938964844,280.04998779296875,35674.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464343786239624,1.0,0.0,0.0,3.651129722595215,3.651153802871704,8.895038945411216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.326171875,0.0,1531.99267578125,1895.4371337890625,0.0,3830.78369140625,0.9053303003311156,1.0,0.0,3.0,1.0,0.0
12415200,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.7808147072792053,0.2732984125614166,0.2479575127363205,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.9729828238487244,0.523958683013916,0.4968473613262176,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.9990000128746032,0.6151084899902344,0.4054189324378967,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.8522168397903442,0.3587347567081451,0.3414632081985473,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7390326261520386,0.2305145114660263,1.047116994857788,285.2875366210937,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2773742675781,285.2892761230469,1.0,0.5705245733261108,1.0,1.0,0.0,1.0,-3.0483994483947754,3.0483920574188232,7.469093361578416e-06,2.3535635471343994,0.904410183429718,0.904410183429718,0.0,142.0414276123047,148.0,54479.87890625,0.0,2357.72314453125,1.0,280.3415222167969,283.9045715332031,294.41802978515625,297.85455322265625,293.1499938964844,293.1499938964844,280.04998779296875,35674.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464343786239624,1.0,0.0,0.0,3.651129722595215,3.651153802871704,8.895038945411216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.326171875,0.0,1531.99267578125,1895.4371337890625,0.0,3830.78369140625,0.9053303003311156,1.0,0.0,3.0,1.0,0.0
12415260,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.7798291444778442,0.2734905481338501,0.2485502958297729,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.970918595790863,0.5230939984321594,0.4965777397155761,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.9990000128746032,0.6202835440635681,0.407896488904953,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.8513307571411133,0.3593437969684601,0.3424467146396637,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.7387672066688538,0.2313552945852279,1.0523008108139038,285.1233215332031,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.28485107421875,285.1221923828125,1.0,0.5728155374526978,1.0,1.0,0.0,1.0,-3.0591859817504883,3.059178590774536,7.52206142351497e-06,2.361898422241211,0.9053937792778016,0.9053937792778016,0.0,143.4660186767578,151.0,55942.01953125,0.0,2385.0673828125,1.0,280.0579528808594,283.7127990722656,294.4913635253906,298.0878295898437,293.1499938964844,293.1499938964844,279.75,35751.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576826691627502,1.0,0.0,0.0,3.6611342430114746,3.661158323287964,8.943852094489557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.33984375,0.0,1543.7257080078125,1895.4371337890625,0.0,3931.902099609375,0.907591700553894,1.0,0.0,3.0,1.0,0.0
12415320,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.7798291444778442,0.2734905481338501,0.2485502958297729,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.970918595790863,0.5230939984321594,0.4965777397155761,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.9990000128746032,0.6202835440635681,0.407896488904953,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.8513307571411133,0.3593437969684601,0.3424467146396637,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.7387672066688538,0.2313552945852279,1.0523008108139038,285.1233215332031,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.28485107421875,285.1221923828125,1.0,0.5728155374526978,1.0,1.0,0.0,1.0,-3.0591859817504883,3.059178590774536,7.52206142351497e-06,2.361898422241211,0.9053937792778016,0.9053937792778016,0.0,143.4660186767578,151.0,55942.01953125,0.0,2385.0673828125,1.0,280.0579528808594,283.7127990722656,294.4913635253906,298.0878295898437,293.1499938964844,293.1499938964844,279.75,35751.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576826691627502,1.0,0.0,0.0,3.6611342430114746,3.661158323287964,8.943852094489557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.33984375,0.0,1543.7257080078125,1895.4371337890625,0.0,3931.902099609375,0.907591700553894,1.0,0.0,3.0,1.0,0.0
12415380,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7751747369766235,0.2725361883640289,0.2479968965053558,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.964827597141266,0.5207566618919373,0.4947661161422729,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9990000128746032,0.6225169897079468,0.4142208695411682,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8469573259353638,0.3587511777877807,0.3422291278839111,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7354364395141602,0.2312186658382415,1.053161382675171,284.9366149902344,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2701721191406,284.93536376953125,1.0,0.5751806497573853,1.0,1.0,0.0,1.0,-3.0647242069244385,3.0647165775299072,7.549321253463859e-06,2.366174697875977,0.9036730527877808,0.9036730527877808,0.0,146.2394256591797,154.0,57355.71484375,0.0,2409.84912109375,1.0,279.75811767578125,283.5019836425781,294.4994506835937,298.2022399902344,293.1499938964844,293.1499938964844,279.45001220703125,35930.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693617224693298,1.0,0.0,0.0,3.66436219215393,3.66438627243042,8.959630122262752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.7529296875,0.0,1548.6846923828125,1895.4371337890625,0.0,4035.583984375,0.9084277749061584,1.0,0.0,3.0,1.0,0.0
12415440,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7751747369766235,0.2725361883640289,0.2479968965053558,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.964827597141266,0.5207566618919373,0.4947661161422729,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9990000128746032,0.6225169897079468,0.4142208695411682,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8469573259353638,0.3587511777877807,0.3422291278839111,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7354364395141602,0.2312186658382415,1.053161382675171,284.9366149902344,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2701721191406,284.93536376953125,1.0,0.5751806497573853,1.0,1.0,0.0,1.0,-3.0647242069244385,3.0647165775299072,7.549321253463859e-06,2.366174697875977,0.9036730527877808,0.9036730527877808,0.0,146.2394256591797,154.0,57355.71484375,0.0,2409.84912109375,1.0,279.75811767578125,283.5019836425781,294.4994506835937,298.2022399902344,293.1499938964844,293.1499938964844,279.45001220703125,35930.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693617224693298,1.0,0.0,0.0,3.66436219215393,3.66438627243042,8.959630122262752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.7529296875,0.0,1548.6846923828125,1895.4371337890625,0.0,4035.583984375,0.9084277749061584,1.0,0.0,3.0,1.0,0.0
12415500,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.7722622752189636,0.2718434035778045,0.2475192248821258,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.9609999656677246,0.5193054676055908,0.4935803115367889,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.9990000128746032,0.6228261590003967,0.4180515110492706,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.8441902995109558,0.3582001626491546,0.3418670296669006,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7331950068473816,0.2309021651744842,1.0524485111236572,284.7969970703125,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.258544921875,284.7890625,1.0,0.5763018727302551,1.0,1.0,0.0,1.0,-3.0660388469696045,3.066031217575073,7.555778211099096e-06,2.367180585861206,0.9013052582740784,0.9013052582740784,0.0,147.85511779785156,154.0,58521.12109375,0.0,2420.75146484375,1.0,279.5011291503906,283.337646484375,294.5149230957031,298.34490966796875,293.1499938964844,293.1499938964844,279.45001220703125,36054.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763675332069396,1.0,0.0,0.0,3.6630380153656006,3.66306209564209,8.953155656854506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.97265625,0.0,1548.1309814453125,1895.4371337890625,0.0,4097.0693359375,0.9081794023513794,1.0,0.0,3.0,1.0,0.0
12415560,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7689667344093323,0.2710196673870086,0.246871992945671,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.9566290378570556,0.5176870226860046,0.4921654760837555,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.9990000128746032,0.6226622462272644,0.4222927093505859,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.8410658836364746,0.3575004041194916,0.3413163423538208,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74908447265625,0.7305915951728821,0.2304356545209884,1.0509275197982788,284.7484741210937,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2445678710937,284.7472839355469,1.0,0.577343225479126,1.0,1.0,0.0,1.0,-3.0661699771881104,3.066162347793579,7.556407126685372e-06,2.367274522781372,0.8994331955909729,0.8994331955909729,0.0,149.60711669921875,157.0,58657.3359375,0.0,2430.15966796875,1.0,279.4577941894531,283.29180908203125,294.49053955078125,298.2801513671875,293.1499938964844,293.1499938964844,279.75,36160.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792855381965636,1.0,0.0,0.0,3.659103155136109,3.6591272354125977,8.93393121259578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.16259765625,0.0,1544.5223388671875,1895.4371337890625,0.0,4122.509765625,0.9074049592018129,1.0,0.0,3.0,1.0,0.0
12415620,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.764092206954956,0.2705601751804352,0.2462131232023239,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9495620727539062,0.515949010848999,0.4901759326457977,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9990000128746032,0.6237623691558838,0.4292661547660827,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8363240361213684,0.357164204120636,0.3407663106918335,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7265298962593079,0.2301542609930038,1.0491411685943604,284.9228820800781,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2328186035156,284.9243469238281,1.0,0.5794370174407959,1.0,1.0,0.0,1.0,-3.068554162979126,3.0685465335845947,7.567860393464798e-06,2.368988513946533,0.9004762172698975,0.9004762172698975,0.0,152.6082305908203,160.0,57366.73828125,0.0,2450.341796875,1.0,279.7420654296875,283.48895263671875,294.4190979003906,298.06011962890625,293.1499938964844,293.1499938964844,279.45001220703125,36054.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705363512039183,1.0,0.0,0.0,3.656274557113648,3.6562986373901367,8.920123377720302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.7666015625,0.0,1540.566650390625,1895.4371337890625,0.0,4045.931884765625,0.9067289233207704,1.0,0.0,3.0,1.0,0.0
12415680,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.764092206954956,0.2705601751804352,0.2462131232023239,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9495620727539062,0.515949010848999,0.4901759326457977,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9990000128746032,0.6237623691558838,0.4292661547660827,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8363240361213684,0.357164204120636,0.3407663106918335,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7265298962593079,0.2301542609930038,1.0491411685943604,284.9228820800781,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2328186035156,284.9243469238281,1.0,0.5794370174407959,1.0,1.0,0.0,1.0,-3.068554162979126,3.0685465335845947,7.567860393464798e-06,2.368988513946533,0.9004762172698975,0.9004762172698975,0.0,152.6082305908203,160.0,57366.73828125,0.0,2450.341796875,1.0,279.7420654296875,283.48895263671875,294.4190979003906,298.06011962890625,293.1499938964844,293.1499938964844,279.45001220703125,36054.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705363512039183,1.0,0.0,0.0,3.656274557113648,3.6562986373901367,8.920123377720302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.7666015625,0.0,1540.566650390625,1895.4371337890625,0.0,4045.931884765625,0.9067289233207704,1.0,0.0,3.0,1.0,0.0
12415740,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.7599597573280334,0.2697523832321167,0.2458313703536987,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9431596398353576,0.5138307809829712,0.4885991811752319,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.9990000128746032,0.6242421269416809,0.4353357553482055,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8323211669921875,0.3566417992115021,0.3405890166759491,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.7230926156044006,0.2297945767641067,1.0486819744110107,284.7545471191406,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.21826171875,284.7532958984375,1.0,0.5816740393638611,1.0,1.0,0.0,1.0,-3.0727379322052,3.072730302810669,7.5886223385168705e-06,2.372264862060547,0.896507978439331,0.896507978439331,0.0,155.50477600097656,163.0,58584.9375,0.0,2473.39501953125,1.0,279.4579772949219,283.2978515625,294.46075439453125,298.2340087890625,293.1499938964844,293.1499938964844,279.75,36216.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789568185806274,1.0,0.0,0.0,3.649064779281616,3.6490888595581055,8.884979934009607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.79736328125,0.0,1533.74853515625,1895.4371337890625,0.0,4119.64892578125,0.9052045345306396,1.0,0.0,3.0,1.0,0.0
12415800,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.7599597573280334,0.2697523832321167,0.2458313703536987,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9431596398353576,0.5138307809829712,0.4885991811752319,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.9990000128746032,0.6242421269416809,0.4353357553482055,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8323211669921875,0.3566417992115021,0.3405890166759491,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.7230926156044006,0.2297945767641067,1.0486819744110107,284.7545471191406,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.21826171875,284.7532958984375,1.0,0.5816740393638611,1.0,1.0,0.0,1.0,-3.0727379322052,3.072730302810669,7.5886223385168705e-06,2.372264862060547,0.896507978439331,0.896507978439331,0.0,155.50477600097656,163.0,58584.9375,0.0,2473.39501953125,1.0,279.4579772949219,283.2978515625,294.46075439453125,298.2340087890625,293.1499938964844,293.1499938964844,279.75,36216.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789568185806274,1.0,0.0,0.0,3.649064779281616,3.6490888595581055,8.884979934009607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.79736328125,0.0,1533.74853515625,1895.4371337890625,0.0,4119.64892578125,0.9052045345306396,1.0,0.0,3.0,1.0,0.0
12415860,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.755138099193573,0.269506961107254,0.2454705536365509,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9355493783950806,0.5124276876449585,0.4870628416538238,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9967641830444336,0.6258844137191772,0.4376115500926971,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8275629878044128,0.3566120266914367,0.3404372632503509,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7189191579818726,0.2297419905662536,1.0482420921325684,284.9225158691406,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2132568359375,284.9236755371094,1.0,0.5836279988288879,1.0,1.0,0.0,1.0,-3.0724799633026123,3.072472333908081,7.587223535665544e-06,2.372013807296753,0.8975088596343994,0.8975088596343994,0.0,158.90257263183594,166.0,57210.5390625,0.0,2490.71923828125,1.0,279.7419738769531,283.490478515625,294.39453125,298.02752685546875,293.1499938964844,293.1499938964844,280.04998779296875,36087.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709044694900512,1.0,0.0,0.0,3.6450250148773193,3.6450490951538086,8.865317795425653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.87939453125,0.0,1528.2916259765625,1895.4371337890625,0.0,4049.171630859375,0.9042377471923828,1.0,0.0,3.0,1.0,0.0
12415920,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.755138099193573,0.269506961107254,0.2454705536365509,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9355493783950806,0.5124276876449585,0.4870628416538238,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9967641830444336,0.6258844137191772,0.4376115500926971,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8275629878044128,0.3566120266914367,0.3404372632503509,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7189191579818726,0.2297419905662536,1.0482420921325684,284.9225158691406,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2132568359375,284.9236755371094,1.0,0.5836279988288879,1.0,1.0,0.0,1.0,-3.0724799633026123,3.072472333908081,7.587223535665544e-06,2.372013807296753,0.8975088596343994,0.8975088596343994,0.0,158.90257263183594,166.0,57210.5390625,0.0,2490.71923828125,1.0,279.7419738769531,283.490478515625,294.39453125,298.02752685546875,293.1499938964844,293.1499938964844,280.04998779296875,36087.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709044694900512,1.0,0.0,0.0,3.6450250148773193,3.6450490951538086,8.865317795425653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.87939453125,0.0,1528.2916259765625,1895.4371337890625,0.0,4049.171630859375,0.9042377471923828,1.0,0.0,3.0,1.0,0.0
12415980,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.7530122399330139,0.2701255083084106,0.2459451109170913,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.931402862071991,0.5121496319770813,0.4866653680801391,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.9954183101654052,0.6293876767158508,0.4398703575134277,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.825366199016571,0.3574673235416412,0.3411456048488617,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7170485854148865,0.2303992062807083,1.0508418083190918,285.10675048828125,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2224426269531,285.1079406738281,1.0,0.5859062075614929,1.0,1.0,0.0,1.0,-3.0792558193206787,3.0792481899261475,7.620560154464329e-06,2.377175807952881,0.901128113269806,0.901128113269806,0.0,161.2488250732422,169.0,55859.15625,0.0,2515.916015625,1.0,280.04156494140625,283.69757080078125,294.3659973144531,297.9020690917969,293.1499938964844,293.1499938964844,279.75,35879.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616554975509644,1.0,0.0,0.0,3.648884296417236,3.6489083766937256,8.88410056631983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9150390625,0.0,1531.0245361328125,1895.4371337890625,0.0,3967.3291015625,0.9049628973007202,1.0,0.0,3.0,1.0,0.0
12416040,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.7530122399330139,0.2701255083084106,0.2459451109170913,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.931402862071991,0.5121496319770813,0.4866653680801391,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.9954183101654052,0.6293876767158508,0.4398703575134277,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.825366199016571,0.3574673235416412,0.3411456048488617,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7170485854148865,0.2303992062807083,1.0508418083190918,285.10675048828125,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2224426269531,285.1079406738281,1.0,0.5859062075614929,1.0,1.0,0.0,1.0,-3.0792558193206787,3.0792481899261475,7.620560154464329e-06,2.377175807952881,0.901128113269806,0.901128113269806,0.0,161.2488250732422,169.0,55859.15625,0.0,2515.916015625,1.0,280.04156494140625,283.69757080078125,294.3659973144531,297.9020690917969,293.1499938964844,293.1499938964844,279.75,35879.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616554975509644,1.0,0.0,0.0,3.648884296417236,3.6489083766937256,8.88410056631983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9150390625,0.0,1531.0245361328125,1895.4371337890625,0.0,3967.3291015625,0.9049628973007202,1.0,0.0,3.0,1.0,0.0
