time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416100,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.751957356929779,0.2701447010040283,0.246210515499115,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9293322563171388,0.5116716623306274,0.4865235388278961,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9947134852409364,0.6305812001228333,0.44101083278656,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8242939710617065,0.3576766550540924,0.3415705263614654,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7161847352981567,0.2306307405233383,1.05261492729187,284.9800109863281,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.222900390625,284.97216796875,1.0,0.5871673822402954,1.0,1.0,0.0,1.0,-3.083423852920532,3.083416223526001,7.641415322723333e-06,2.380481719970703,0.9001255035400391,0.9001255035400391,0.0,162.49871826171875,169.0,56960.453125,0.0,2530.4404296875,1.0,279.7987976074219,283.5460205078125,294.4179077148437,298.11798095703125,293.1499938964844,293.1499938964844,279.75,35933.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680721163749696,1.0,0.0,0.0,3.650393724441528,3.6504178047180176,8.891452694115287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.70166015625,0.0,1533.111328125,1895.4371337890625,0.0,4024.2060546875,0.9052824378013612,1.0,0.0,3.0,1.0,0.0
12416160,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7496851682662964,0.2697496712207794,0.2460723966360092,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9256343841552734,0.5106846690177917,0.4858599603176117,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9928183555603028,0.6311259269714355,0.441612035036087,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8220582604408264,0.3574941754341125,0.3416213691234588,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7142634391784668,0.2305852621793747,1.0532714128494265,284.927001953125,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2176513671875,284.9252014160156,1.0,0.588279128074646,1.0,1.0,0.0,1.0,-3.084039688110352,3.0840320587158203,7.644711331522558e-06,2.38105845451355,0.8994033336639404,0.8994033336639404,0.0,164.31130981445312,172.0,57049.65234375,0.0,2541.150634765625,1.0,279.7574768066406,283.496826171875,294.4075927734375,298.0866394042969,293.1499938964844,293.1499938964844,280.04998779296875,36001.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971858561038971,1.0,0.0,0.0,3.6497061252594,3.6497302055358887,8.888103479876008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.181640625,0.0,1532.8553466796875,1895.4371337890625,0.0,4057.560791015625,0.9052019119262696,1.0,0.0,3.0,1.0,0.0
12416220,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7457841038703918,0.2696570754051208,0.245882973074913,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9191440343856812,0.5095647573471069,0.4846436679363251,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9895812273025512,0.6334534883499146,0.4430219233036041,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8181194067001343,0.3576826751232147,0.3417250514030456,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7107834815979004,0.2308253794908523,1.0543320178985596,285.0813903808594,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2170715332031,285.0820617675781,1.0,0.5903677344322205,1.0,1.0,0.0,1.0,-3.085437536239624,3.0854299068450928,7.651552550669294e-06,2.382100343704224,0.9024274349212646,0.9024274349212646,0.0,167.5844268798828,175.0,55631.5625,0.0,2561.0654296875,1.0,280.0419921875,283.6786804199219,294.3228454589844,297.8617553710937,293.1499938964844,293.1499938964844,279.75,35864.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645869135856628,1.0,0.0,0.0,3.654013156890869,3.6540369987487793,8.909092912290362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.20703125,0.0,1536.621826171875,1895.4371337890625,0.0,3993.3671875,0.9060934782028198,1.0,0.0,3.0,1.0,0.0
12416280,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7457841038703918,0.2696570754051208,0.245882973074913,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9191440343856812,0.5095647573471069,0.4846436679363251,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9895812273025512,0.6334534883499146,0.4430219233036041,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8181194067001343,0.3576826751232147,0.3417250514030456,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7107834815979004,0.2308253794908523,1.0543320178985596,285.0813903808594,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2170715332031,285.0820617675781,1.0,0.5903677344322205,1.0,1.0,0.0,1.0,-3.085437536239624,3.0854299068450928,7.651552550669294e-06,2.382100343704224,0.9024274349212646,0.9024274349212646,0.0,167.5844268798828,175.0,55631.5625,0.0,2561.0654296875,1.0,280.0419921875,283.6786804199219,294.3228454589844,297.8617553710937,293.1499938964844,293.1499938964844,279.75,35864.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645869135856628,1.0,0.0,0.0,3.654013156890869,3.6540369987487793,8.909092912290362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.20703125,0.0,1536.621826171875,1895.4371337890625,0.0,3993.3671875,0.9060934782028198,1.0,0.0,3.0,1.0,0.0
12416340,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7418919801712036,0.2689177095890045,0.245640680193901,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9127649068832396,0.5076688528060913,0.4833728075027466,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9861118793487548,0.6345356702804565,0.4442581832408905,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8141111135482788,0.3573075532913208,0.3417851328849792,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7071698904037476,0.2307004183530807,1.0553255081176758,284.8913269042969,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2080383300781,284.8890380859375,1.0,0.592410147190094,1.0,1.0,0.0,1.0,-3.0863819122314453,3.086374282836914,7.656713023607153e-06,2.3830273151397705,0.9001469016075134,0.9001469016075134,0.0,170.9550018310547,178.0,56708.1171875,0.0,2580.6220703125,1.0,279.7579650878906,283.4709777832031,294.3390808105469,298.0038452148437,293.1499938964844,293.1499938964844,279.45001220703125,36019.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742355346679688,1.0,0.0,0.0,3.6541976928710938,3.654221773147583,8.909992743610928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.021484375,0.0,1537.9920654296875,1895.4371337890625,0.0,4078.41748046875,0.9062146544456482,1.0,0.0,3.0,1.0,0.0
12416400,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7418919801712036,0.2689177095890045,0.245640680193901,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9127649068832396,0.5076688528060913,0.4833728075027466,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9861118793487548,0.6345356702804565,0.4442581832408905,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8141111135482788,0.3573075532913208,0.3417851328849792,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7071698904037476,0.2307004183530807,1.0553255081176758,284.8913269042969,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2080383300781,284.8890380859375,1.0,0.592410147190094,1.0,1.0,0.0,1.0,-3.0863819122314453,3.086374282836914,7.656713023607153e-06,2.3830273151397705,0.9001469016075134,0.9001469016075134,0.0,170.9550018310547,178.0,56708.1171875,0.0,2580.6220703125,1.0,279.7579650878906,283.4709777832031,294.3390808105469,298.0038452148437,293.1499938964844,293.1499938964844,279.45001220703125,36019.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742355346679688,1.0,0.0,0.0,3.6541976928710938,3.654221773147583,8.909992743610928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.021484375,0.0,1537.9920654296875,1895.4371337890625,0.0,4078.41748046875,0.9062146544456482,1.0,0.0,3.0,1.0,0.0
12416460,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767883300781,0.7356969714164734,0.2670244574546814,0.2443689554929733,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67584228515625,0.9038025736808776,0.5043742656707764,0.4807791709899902,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.9799228310585022,0.6339017152786255,0.4442226588726043,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.8075583577156067,0.3557551503181457,0.3407868444919586,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771545410156,0.701097846031189,0.229608803987503,1.0524777173995972,284.6759338378906,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1861572265625,284.67340087890625,1.0,0.5937284231185913,1.0,1.0,0.0,1.0,-3.0770792961120605,3.0770716667175293,7.611066848767223e-06,2.3760287761688232,0.8947593569755554,0.8947593569755554,0.0,175.38348388671875,181.0,57657.9609375,-0.0,2585.949462890625,1.0,279.4584045410156,283.24334716796875,294.3049011230469,298.0450744628906,293.1499938964844,293.1499938964844,279.75,36271.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840962290763856,1.0,0.0,0.0,3.644914150238037,3.6449382305145264,8.864778351380664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.216796875,0.0,1529.5487060546875,1895.4371337890625,0.0,4164.2265625,0.9043048024177552,1.0,0.0,3.0,1.0,0.0
12416520,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767883300781,0.7356969714164734,0.2670244574546814,0.2443689554929733,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67584228515625,0.9038025736808776,0.5043742656707764,0.4807791709899902,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.9799228310585022,0.6339017152786255,0.4442226588726043,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.8075583577156067,0.3557551503181457,0.3407868444919586,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771545410156,0.701097846031189,0.229608803987503,1.0524777173995972,284.6759338378906,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1861572265625,284.67340087890625,1.0,0.5937284231185913,1.0,1.0,0.0,1.0,-3.0770792961120605,3.0770716667175293,7.611066848767223e-06,2.3760287761688232,0.8947593569755554,0.8947593569755554,0.0,175.38348388671875,181.0,57657.9609375,-0.0,2585.949462890625,1.0,279.4584045410156,283.24334716796875,294.3049011230469,298.0450744628906,293.1499938964844,293.1499938964844,279.75,36271.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840962290763856,1.0,0.0,0.0,3.644914150238037,3.6449382305145264,8.864778351380664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.216796875,0.0,1529.5487060546875,1895.4371337890625,0.0,4164.2265625,0.9043048024177552,1.0,0.0,3.0,1.0,0.0
12416580,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.7304355502128601,0.2658079862594604,0.2431449890136718,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8965386152267456,0.5019352436065674,0.4782753586769104,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.9746212363243104,0.6345736384391785,0.44443279504776,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8016586303710938,0.3546753823757171,0.3396762311458587,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.6955848336219788,0.2286524027585983,1.0482691526412964,284.8202209472656,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1751403808594,284.82061767578125,1.0,0.5945498943328857,1.0,1.0,0.0,1.0,-3.066446542739868,3.066438913345337,7.558416655228939e-06,2.367759227752685,0.8942219614982605,0.8942219614982605,0.0,179.13540649414062,184.0,56024.5234375,-0.0,2585.143798828125,1.0,279.741943359375,283.4216003417969,294.2012939453125,297.7714233398437,293.1499938964844,293.1499938964844,280.04998779296875,36196.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743136763572692,1.0,0.0,0.0,3.636874914169312,3.636898994445801,8.825717827676272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.47509765625,0.0,1520.079833984375,1895.4371337890625,0.0,4079.101806640625,0.9024854302406312,1.0,0.0,3.0,1.0,0.0
12416640,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.7304355502128601,0.2658079862594604,0.2431449890136718,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8965386152267456,0.5019352436065674,0.4782753586769104,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.9746212363243104,0.6345736384391785,0.44443279504776,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8016586303710938,0.3546753823757171,0.3396762311458587,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.6955848336219788,0.2286524027585983,1.0482691526412964,284.8202209472656,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1751403808594,284.82061767578125,1.0,0.5945498943328857,1.0,1.0,0.0,1.0,-3.066446542739868,3.066438913345337,7.558416655228939e-06,2.367759227752685,0.8942219614982605,0.8942219614982605,0.0,179.13540649414062,184.0,56024.5234375,-0.0,2585.143798828125,1.0,279.741943359375,283.4216003417969,294.2012939453125,297.7714233398437,293.1499938964844,293.1499938964844,280.04998779296875,36196.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743136763572692,1.0,0.0,0.0,3.636874914169312,3.636898994445801,8.825717827676272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.47509765625,0.0,1520.079833984375,1895.4371337890625,0.0,4079.101806640625,0.9024854302406312,1.0,0.0,3.0,1.0,0.0
12416700,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7287693023681641,0.2655633985996246,0.2428646385669708,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.894095242023468,0.501183271408081,0.477469801902771,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9730505347251892,0.6354373693466187,0.4449387490749359,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7997459769248962,0.3544846475124359,0.339434802532196,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6937553882598877,0.2284125089645385,1.0470709800720217,284.9486694335937,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1744079589844,284.955810546875,1.0,0.5950459241867065,1.0,1.0,0.0,1.0,-3.064014911651612,3.06400728225708,7.546415417891694e-06,2.3658738136291504,0.8954486846923828,0.8954486846923828,0.0,180.5086669921875,184.0,54731.40625,-0.0,2587.65185546875,1.0,279.9981689453125,283.5790405273437,294.1544189453125,297.5830993652344,293.1499938964844,293.1499938964844,280.04998779296875,36102.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666138887405396,1.0,0.0,0.0,3.635056257247925,3.635080099105835,8.816892886898131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.12109375,0.0,1517.37158203125,1895.4371337890625,0.0,4011.318603515625,0.902054250240326,1.0,0.0,3.0,1.0,0.0
12416760,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7276356816291809,0.2654907405376434,0.242799773812294,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8923016786575317,0.5006589293479919,0.4769605994224548,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9720922708511353,0.6365132927894592,0.4456898272037506,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7984231114387512,0.3544798195362091,0.3394193053245544,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6924726366996765,0.2283188998699188,1.046634554862976,284.9882507324219,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1760559082031,284.98876953125,1.0,0.5956682562828064,1.0,1.0,0.0,1.0,-3.063681364059448,3.063673734664917,7.544783784396714e-06,2.365620851516724,0.8961418271064758,0.8961418271064758,0.0,181.63282775878903,187.0,54464.00390625,-0.0,2592.888671875,1.0,280.0419921875,283.6205139160156,294.1551513671875,297.6101989746094,293.1499938964844,293.1499938964844,280.3500061035156,36023.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628798365592957,1.0,0.0,0.0,3.635398149490357,3.6354219913482666,8.81855157786049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.84375,0.0,1517.159912109375,1895.4371337890625,0.0,3978.21484375,0.9020426869392396,1.0,0.0,3.0,1.0,0.0
12416820,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.7257245779037476,0.2655639946460724,0.2428788095712661,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.8891506195068359,0.4999271631240845,0.4762580394744873,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.9704831838607788,0.6388821005821228,0.4473379850387573,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.7962021827697754,0.3547431826591491,0.3396641612052917,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.6903559565544128,0.2283678203821182,1.046891689300537,285.155517578125,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1816101074219,285.1560363769531,1.0,0.5971970558166504,1.0,1.0,0.0,1.0,-3.065513134002685,3.0655057430267334,7.553942850790918e-06,2.367091655731201,0.9002965092658997,0.9002965092658997,0.0,183.84197998046875,190.0,53000.4296875,-0.0,2607.9716796875,1.0,280.34149169921875,283.81768798828125,294.12615966796875,297.48486328125,293.1499938964844,293.1499938964844,280.6499938964844,35814.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522855281829834,1.0,0.0,0.0,3.641735315322876,3.641759157180786,8.849322625792411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.42822265625,0.0,1522.6077880859375,1895.4371337890625,0.0,3883.5283203125,0.9033174514770508,1.0,0.0,3.0,1.0,0.0
12416880,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.7257245779037476,0.2655639946460724,0.2428788095712661,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.8891506195068359,0.4999271631240845,0.4762580394744873,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.9704831838607788,0.6388821005821228,0.4473379850387573,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.7962021827697754,0.3547431826591491,0.3396641612052917,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.6903559565544128,0.2283678203821182,1.046891689300537,285.155517578125,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1816101074219,285.1560363769531,1.0,0.5971970558166504,1.0,1.0,0.0,1.0,-3.065513134002685,3.0655057430267334,7.553942850790918e-06,2.367091655731201,0.9002965092658997,0.9002965092658997,0.0,183.84197998046875,190.0,53000.4296875,-0.0,2607.9716796875,1.0,280.34149169921875,283.81768798828125,294.12615966796875,297.48486328125,293.1499938964844,293.1499938964844,280.6499938964844,35814.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522855281829834,1.0,0.0,0.0,3.641735315322876,3.641759157180786,8.849322625792411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.42822265625,0.0,1522.6077880859375,1895.4371337890625,0.0,3883.5283203125,0.9033174514770508,1.0,0.0,3.0,1.0,0.0
12416940,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.724021315574646,0.2658103406429291,0.2431472539901733,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.8862507343292236,0.4994607865810394,0.4758515357971191,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32098388671875,0.9689921140670776,0.6413930058479309,0.4491157531738281,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.7942346334457397,0.3552356958389282,0.3401661217212677,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.6885401010513306,0.2286262661218643,1.0482475757598877,285.3209228515625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1886901855469,285.3212585449219,1.0,0.5990707874298096,1.0,1.0,0.0,1.0,-3.069716453552246,3.069708824157715,7.574880328320432e-06,2.370424509048462,0.9066451787948608,0.9066451787948608,0.0,186.1492462158203,193.0,51598.2109375,-0.0,2628.178955078125,1.0,280.6417541503906,284.0127258300781,294.09918212890625,297.3688659667969,293.1499938964844,293.1499938964844,280.3500061035156,35592.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423001408576964,1.0,0.0,0.0,3.656348705291748,3.656372785568237,8.920486038732633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.13232421875,0.0,1537.1904296875,1895.4371337890625,0.0,3793.33837890625,0.906435251235962,1.0,0.0,3.0,1.0,0.0
12417000,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.724021315574646,0.2658103406429291,0.2431472539901733,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.8862507343292236,0.4994607865810394,0.4758515357971191,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32098388671875,0.9689921140670776,0.6413930058479309,0.4491157531738281,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.7942346334457397,0.3552356958389282,0.3401661217212677,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.6885401010513306,0.2286262661218643,1.0482475757598877,285.3209228515625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1886901855469,285.3212585449219,1.0,0.5990707874298096,1.0,1.0,0.0,1.0,-3.069716453552246,3.069708824157715,7.574880328320432e-06,2.370424509048462,0.9066451787948608,0.9066451787948608,0.0,186.1492462158203,193.0,51598.2109375,-0.0,2628.178955078125,1.0,280.6417541503906,284.0127258300781,294.09918212890625,297.3688659667969,293.1499938964844,293.1499938964844,280.3500061035156,35592.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423001408576964,1.0,0.0,0.0,3.656348705291748,3.656372785568237,8.920486038732633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.13232421875,0.0,1537.1904296875,1895.4371337890625,0.0,3793.33837890625,0.906435251235962,1.0,0.0,3.0,1.0,0.0
12417060,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.72048419713974,0.2647532522678375,0.2427442222833633,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8812339305877686,0.4974290132522583,0.4746083617210388,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.9650484919548036,0.641619861125946,0.4499030411243438,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.790346622467041,0.354552686214447,0.3400678932666778,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.6850194931030273,0.228082001209259,1.0478522777557373,285.12176513671875,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.17840576171875,285.1191101074219,1.0,0.6008143424987793,1.0,1.0,0.0,1.0,-3.068105936050415,3.068098306655884,7.567601642222144e-06,2.3694605827331543,0.907383382320404,0.907383382320404,0.0,189.6158599853516,196.0,52754.5390625,-0.0,2643.1904296875,1.0,280.3576965332031,283.7995910644531,294.1440124511719,297.5531616210937,293.1499938964844,293.1499938964844,280.04998779296875,35714.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953059196472168,1.0,0.0,0.0,3.667891502380371,3.66791582107544,8.976897447610099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.16748046875,0.0,1551.01904296875,1895.4371337890625,0.0,3890.4794921875,0.9090710878372192,1.0,0.0,3.0,1.0,0.0
12417120,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.72048419713974,0.2647532522678375,0.2427442222833633,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8812339305877686,0.4974290132522583,0.4746083617210388,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.9650484919548036,0.641619861125946,0.4499030411243438,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.790346622467041,0.354552686214447,0.3400678932666778,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.6850194931030273,0.228082001209259,1.0478522777557373,285.12176513671875,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.17840576171875,285.1191101074219,1.0,0.6008143424987793,1.0,1.0,0.0,1.0,-3.068105936050415,3.068098306655884,7.567601642222144e-06,2.3694605827331543,0.907383382320404,0.907383382320404,0.0,189.6158599853516,196.0,52754.5390625,-0.0,2643.1904296875,1.0,280.3576965332031,283.7995910644531,294.1440124511719,297.5531616210937,293.1499938964844,293.1499938964844,280.04998779296875,35714.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953059196472168,1.0,0.0,0.0,3.667891502380371,3.66791582107544,8.976897447610099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.16748046875,0.0,1551.01904296875,1895.4371337890625,0.0,3890.4794921875,0.9090710878372192,1.0,0.0,3.0,1.0,0.0
12417180,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7142341136932373,0.2624139487743377,0.2410845756530761,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8733854293823242,0.4937971532344818,0.4717249870300293,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9577316641807556,0.6398813128471375,0.4491297602653503,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7837485671043396,0.3525299727916717,0.3386477530002594,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6789077520370483,0.2264690995216369,1.0427131652832031,284.8959655761719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1537780761719,284.8930053710937,1.0,0.6016671061515808,1.0,1.0,0.0,1.0,-3.053840160369873,3.053832769393921,7.497849310311722e-06,2.358635902404785,0.904865026473999,0.904865026473999,0.0,194.3169708251953,199.0,53792.69921875,-0.0,2640.063232421875,1.0,280.0580444335937,283.5650939941406,294.12432861328125,297.6164855957031,293.1499938964844,293.1499938964844,279.75,35945.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964263916015625,1.0,0.0,0.0,3.670758724212648,3.670783042907715,8.990937772068719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.29736328125,0.0,1555.9752197265625,1895.4371337890625,0.0,3990.502197265625,0.9098612666130066,1.0,0.0,3.0,1.0,0.0
12417240,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7142341136932373,0.2624139487743377,0.2410845756530761,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8733854293823242,0.4937971532344818,0.4717249870300293,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9577316641807556,0.6398813128471375,0.4491297602653503,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7837485671043396,0.3525299727916717,0.3386477530002594,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6789077520370483,0.2264690995216369,1.0427131652832031,284.8959655761719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1537780761719,284.8930053710937,1.0,0.6016671061515808,1.0,1.0,0.0,1.0,-3.053840160369873,3.053832769393921,7.497849310311722e-06,2.358635902404785,0.904865026473999,0.904865026473999,0.0,194.3169708251953,199.0,53792.69921875,-0.0,2640.063232421875,1.0,280.0580444335937,283.5650939941406,294.12432861328125,297.6164855957031,293.1499938964844,293.1499938964844,279.75,35945.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964263916015625,1.0,0.0,0.0,3.670758724212648,3.670783042907715,8.990937772068719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.29736328125,0.0,1555.9752197265625,1895.4371337890625,0.0,3990.502197265625,0.9098612666130066,1.0,0.0,3.0,1.0,0.0
12417300,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.710696280002594,0.2609947919845581,0.2400106787681579,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8692368865013123,0.491654634475708,0.4699510633945465,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.9536723494529724,0.638630211353302,0.4484670758247375,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.7801744937896729,0.3512188792228699,0.3376335501670837,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.6755293607711792,0.2253952622413635,1.038867473602295,284.73602294921875,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1396789550781,284.7261657714844,1.0,0.6017560958862305,1.0,1.0,0.0,1.0,-3.043781280517578,3.043773889541626,7.44868339097593e-06,2.350929021835327,0.901886820793152,0.901886820793152,0.0,196.6959381103516,199.0,54756.8671875,-0.0,2632.992919921875,1.0,279.8009033203125,283.3882751464844,294.1274719238281,297.732666015625,293.1499938964844,293.1499938964844,279.75,36097.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709323048591614,1.0,0.0,0.0,3.668457508087158,3.6684818267822266,8.979668564279564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.11083984375,0.0,1554.533447265625,1895.4371337890625,0.0,4049.416259765625,0.909413516521454,1.0,0.0,3.0,1.0,0.0
12417360,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674499511719,0.7067824602127075,0.2594293355941772,0.2387520670890808,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.8649082779884338,0.4893207848072052,0.4679261445999145,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.94926655292511,0.6371362805366516,0.4475603103637695,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668395996094,0.7763940095901489,0.3497312068939209,0.3364030420780182,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.6719251871109009,0.224163219332695,1.0341635942459106,284.6664428710937,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1245422363281,284.6634826660156,1.0,0.6016128063201904,1.0,1.0,0.0,1.0,-3.031612634658813,3.0316052436828613,7.389373422483914e-06,2.3415846824646,0.8992564082145691,0.8992564082145691,0.0,199.11607360839844,202.0,54683.42578125,-0.0,2622.106201171875,1.0,279.7577514648437,283.330078125,294.0901184082031,297.6424560546875,293.1499938964844,293.1499938964844,280.04998779296875,36234.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732503294944764,1.0,0.0,0.0,3.662961483001709,3.662985801696777,8.95278219559259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.5517578125,0.0,1549.395263671875,1895.4371337890625,0.0,4069.78076171875,0.9083096981048584,1.0,0.0,3.0,1.0,0.0
12417420,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.7008702754974365,0.2574560344219208,0.2367995828390121,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8584238886833191,0.4860462248325348,0.4645843803882599,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.9428910613059998,0.6360099911689758,0.4464930891990661,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.7707335352897644,0.3477289974689483,0.3343738317489624,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.6663531064987183,0.2223223447799682,1.0257259607315063,284.8039245605469,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1092529296875,284.8039855957031,1.0,0.6011836528778076,1.0,1.0,0.0,1.0,-3.011370658874512,3.0113635063171387,7.290792382264044e-06,2.325850248336792,0.8984555602073669,0.8984555602073669,0.0,202.6802673339844,205.0,53021.3203125,-0.0,2601.759765625,1.0,280.0420837402344,283.50701904296875,293.9916381835937,297.3712158203125,293.1499938964844,293.1499938964844,280.3500061035156,36187.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616326689720154,1.0,0.0,0.0,3.655317544937134,3.655341625213623,8.915455396163452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.6474609375,0.0,1540.49755859375,1895.4371337890625,0.0,3967.12646484375,0.90659898519516,1.0,0.0,3.0,1.0,0.0
12417480,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.7008702754974365,0.2574560344219208,0.2367995828390121,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8584238886833191,0.4860462248325348,0.4645843803882599,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.9428910613059998,0.6360099911689758,0.4464930891990661,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.7707335352897644,0.3477289974689483,0.3343738317489624,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.6663531064987183,0.2223223447799682,1.0257259607315063,284.8039245605469,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1092529296875,284.8039855957031,1.0,0.6011836528778076,1.0,1.0,0.0,1.0,-3.011370658874512,3.0113635063171387,7.290792382264044e-06,2.325850248336792,0.8984555602073669,0.8984555602073669,0.0,202.6802673339844,205.0,53021.3203125,-0.0,2601.759765625,1.0,280.0420837402344,283.50701904296875,293.9916381835937,297.3712158203125,293.1499938964844,293.1499938964844,280.3500061035156,36187.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616326689720154,1.0,0.0,0.0,3.655317544937134,3.655341625213623,8.915455396163452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.6474609375,0.0,1540.49755859375,1895.4371337890625,0.0,3967.12646484375,0.90659898519516,1.0,0.0,3.0,1.0,0.0
12417540,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.6976507902145386,0.256537914276123,0.2358913272619247,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8546682596206665,0.4840893447399139,0.4626056551933288,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9397010803222656,0.6363233923912048,0.4466038644313812,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.7675899863243103,0.3467526733875274,0.3333590924739837,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.6631261110305786,0.2212767601013183,1.0207562446594238,284.9664611816406,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1070556640625,284.966796875,1.0,0.6012000441551208,1.0,1.0,0.0,1.0,-3.000831365585327,3.000823974609375,7.239786100399215e-06,2.317683696746826,0.9000533819198608,0.9000533819198608,0.0,204.89010620117188,208.0,51444.97265625,-0.0,2593.05078125,1.0,280.34161376953125,283.7049560546875,293.9548034667969,297.2183837890625,293.1499938964844,293.1499938964844,280.6499938964844,36036.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484685659408568,1.0,0.0,0.0,3.653400421142578,3.6534245014190674,8.906105790629226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.5029296875,0.0,1537.23046875,1895.4371337890625,0.0,3849.1552734375,0.9060754776000975,1.0,0.0,3.0,1.0,0.0
12417600,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.6976507902145386,0.256537914276123,0.2358913272619247,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8546682596206665,0.4840893447399139,0.4626056551933288,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9397010803222656,0.6363233923912048,0.4466038644313812,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.7675899863243103,0.3467526733875274,0.3333590924739837,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.6631261110305786,0.2212767601013183,1.0207562446594238,284.9664611816406,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1070556640625,284.966796875,1.0,0.6012000441551208,1.0,1.0,0.0,1.0,-3.000831365585327,3.000823974609375,7.239786100399215e-06,2.317683696746826,0.9000533819198608,0.9000533819198608,0.0,204.89010620117188,208.0,51444.97265625,-0.0,2593.05078125,1.0,280.34161376953125,283.7049560546875,293.9548034667969,297.2183837890625,293.1499938964844,293.1499938964844,280.6499938964844,36036.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484685659408568,1.0,0.0,0.0,3.653400421142578,3.6534245014190674,8.906105790629226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.5029296875,0.0,1537.23046875,1895.4371337890625,0.0,3849.1552734375,0.9060754776000975,1.0,0.0,3.0,1.0,0.0
12417660,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.6953951716423035,0.256084531545639,0.2354847490787506,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.8518506288528442,0.4827495813369751,0.4613179862499237,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.9375066757202148,0.637170672416687,0.4471840262413025,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.765360951423645,0.3462991118431091,0.3329175114631653,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.6608573794364929,0.2207023799419403,1.0181432962417605,285.1312255859375,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.11053466796875,285.13153076171875,1.0,0.6017495393753052,1.0,1.0,0.0,1.0,-2.995816230773926,2.9958088397979736,7.215697678475408e-06,2.313848733901977,0.903865933418274,0.903865933418274,0.0,206.85470581054688,211.0,49959.3515625,-0.0,2593.585205078125,1.0,280.6418151855469,283.9034118652344,293.933837890625,297.1007080078125,293.1499938964844,293.1499938964844,280.3500061035156,35842.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364055395126344,1.0,0.0,0.0,3.658711433410645,3.658735513687134,8.932018431551114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.03759765625,0.0,1541.69775390625,1895.4371337890625,0.0,3739.711181640625,0.9071342349052428,1.0,0.0,3.0,1.0,0.0
12417720,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.6953951716423035,0.256084531545639,0.2354847490787506,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.8518506288528442,0.4827495813369751,0.4613179862499237,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.9375066757202148,0.637170672416687,0.4471840262413025,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.765360951423645,0.3462991118431091,0.3329175114631653,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.6608573794364929,0.2207023799419403,1.0181432962417605,285.1312255859375,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.11053466796875,285.13153076171875,1.0,0.6017495393753052,1.0,1.0,0.0,1.0,-2.995816230773926,2.9958088397979736,7.215697678475408e-06,2.313848733901977,0.903865933418274,0.903865933418274,0.0,206.85470581054688,211.0,49959.3515625,-0.0,2593.585205078125,1.0,280.6418151855469,283.9034118652344,293.933837890625,297.1007080078125,293.1499938964844,293.1499938964844,280.3500061035156,35842.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364055395126344,1.0,0.0,0.0,3.658711433410645,3.658735513687134,8.932018431551114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.03759765625,0.0,1541.69775390625,1895.4371337890625,0.0,3739.711181640625,0.9071342349052428,1.0,0.0,3.0,1.0,0.0
12417780,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6916093826293945,0.2544834911823272,0.2345612496137619,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.847586452960968,0.4800347089767456,0.4593916237354278,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9331442713737488,0.6358432769775391,0.4468909800052643,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7618081569671631,0.3448348343372345,0.3320461809635162,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.6575027704238892,0.2195007801055908,1.0146008729934692,284.9298400878906,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1011047363281,284.9270935058594,1.0,0.6023727059364319,1.0,1.0,0.0,1.0,-2.986745595932007,2.986738443374634,7.172630375862354e-06,2.307084560394287,0.9020310640335084,0.9020310640335084,0.0,209.9086303710937,199.0,50995.3203125,-0.0,2591.97119140625,1.0,280.35772705078125,283.6916809082031,293.9880065917969,297.287109375,293.1499938964844,293.1499938964844,280.04998779296875,35983.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463669061660768,1.0,0.0,0.0,3.660294771194458,3.6603188514709473,8.93975084181875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.765625,0.0,1544.5291748046875,1895.4371337890625,0.0,3830.174072265625,0.907554030418396,1.0,0.0,3.0,1.0,0.0
12417840,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6916093826293945,0.2544834911823272,0.2345612496137619,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.847586452960968,0.4800347089767456,0.4593916237354278,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9331442713737488,0.6358432769775391,0.4468909800052643,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7618081569671631,0.3448348343372345,0.3320461809635162,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.6575027704238892,0.2195007801055908,1.0146008729934692,284.9298400878906,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1011047363281,284.9270935058594,1.0,0.6023727059364319,1.0,1.0,0.0,1.0,-2.986745595932007,2.986738443374634,7.172630375862354e-06,2.307084560394287,0.9020310640335084,0.9020310640335084,0.0,209.9086303710937,199.0,50995.3203125,-0.0,2591.97119140625,1.0,280.35772705078125,283.6916809082031,293.9880065917969,297.287109375,293.1499938964844,293.1499938964844,280.04998779296875,35983.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463669061660768,1.0,0.0,0.0,3.660294771194458,3.6603188514709473,8.93975084181875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.765625,0.0,1544.5291748046875,1895.4371337890625,0.0,3830.174072265625,0.907554030418396,1.0,0.0,3.0,1.0,0.0
12417900,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.6906601786613464,0.253205269575119,0.2335595339536667,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.8467309474945068,0.4780793786048889,0.4577495455741882,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9326324462890624,0.6343756914138794,0.4460703134536743,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.7611643075942993,0.3436168730258941,0.3310561180114746,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.6567692756652832,0.2185383439064026,1.0108425617218018,284.7714233398437,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0917358398437,284.76123046875,1.0,0.6005873084068298,1.0,1.0,0.0,1.0,-2.976881504058838,2.976874351501465,7.125614956748905e-06,2.2995874881744385,0.8993077874183655,0.8993077874183655,0.0,209.3960723876953,199.0,51959.37890625,-0.0,2570.743896484375,1.0,280.10113525390625,283.5161437988281,294.0060729980469,297.4272155761719,293.1499938964844,293.1499938964844,280.04998779296875,36113.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540196061134338,1.0,0.0,0.0,3.657860517501831,3.65788459777832,8.927864314500766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.1552734375,0.0,1542.782470703125,1895.4371337890625,0.0,3899.1005859375,0.907058835029602,1.0,0.0,3.0,1.0,0.0
