time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417960,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.6902219653129578,0.2517096996307373,0.2322421818971634,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.8465607762336731,0.4758336246013641,0.4556924402713775,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.9330421090126038,0.6325335502624512,0.4448478519916534,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.7611203789710999,0.3421499133110046,0.3297179639339447,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.6565146446228027,0.2173762172460556,1.0057822465896606,284.7004699707031,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0805969238281,284.6972961425781,1.0,0.5979122519493103,1.0,1.0,0.0,1.0,-2.9636690616607666,2.9636621475219727,7.062685199343832e-06,2.2894599437713623,0.8968906998634338,0.8968906998634338,0.0,207.7152404785156,187.0,51883.3359375,-0.0,2537.474365234375,1.0,280.0578308105469,283.45733642578125,293.9732971191406,297.3479309082031,293.1499938964844,293.1499938964844,280.3500061035156,36235.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571696519851683,1.0,0.0,0.0,3.652432203292847,3.652456283569336,8.901386081561213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.75439453125,0.0,1537.641845703125,1895.4371337890625,0.0,3927.316162109375,0.9059598445892334,1.0,0.0,3.0,1.0,0.0
12418020,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.6926674246788025,0.2497647553682327,0.2299600839614868,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.8497307896614075,0.4725572168827057,0.4519941806793213,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9386621713638306,0.6306387782096863,0.4429588317871094,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7642192840576172,0.3400695919990539,0.3272451162338257,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.6587080955505371,0.2155841737985611,0.9957773685455322,284.8355407714844,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0699462890625,284.83551025390625,1.0,0.590916097164154,1.0,1.0,0.0,1.0,-2.939201593399048,2.939194679260254,6.9463735599129e-06,2.27048134803772,0.8946776390075684,0.8946776390075684,0.0,200.9451446533203,175.0,50200.5,-0.0,2458.2177734375,1.0,280.34197998046875,283.63336181640625,293.8702697753906,297.0759582519531,293.1499938964844,293.1499938964844,280.6499938964844,36251.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456403255462646,1.0,0.0,0.0,3.643282175064087,3.643306016921997,8.856841873239318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.619140625,0.0,1527.58935546875,1895.4371337890625,0.0,3823.60302734375,0.9039336442947388,1.0,0.0,3.0,1.0,0.0
12418080,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.6926674246788025,0.2497647553682327,0.2299600839614868,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.8497307896614075,0.4725572168827057,0.4519941806793213,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9386621713638306,0.6306387782096863,0.4429588317871094,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7642192840576172,0.3400695919990539,0.3272451162338257,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.6587080955505371,0.2155841737985611,0.9957773685455322,284.8355407714844,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0699462890625,284.83551025390625,1.0,0.590916097164154,1.0,1.0,0.0,1.0,-2.939201593399048,2.939194679260254,6.9463735599129e-06,2.27048134803772,0.8946776390075684,0.8946776390075684,0.0,200.9451446533203,175.0,50200.5,-0.0,2458.2177734375,1.0,280.34197998046875,283.63336181640625,293.8702697753906,297.0759582519531,293.1499938964844,293.1499938964844,280.6499938964844,36251.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456403255462646,1.0,0.0,0.0,3.643282175064087,3.643306016921997,8.856841873239318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.619140625,0.0,1527.58935546875,1895.4371337890625,0.0,3823.60302734375,0.9039336442947388,1.0,0.0,3.0,1.0,0.0
12418140,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6995512843132019,0.2488517165184021,0.2286054491996765,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8575380444526672,0.4705303013324737,0.4494820833206177,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.950093150138855,0.6303113698959351,0.4422469139099121,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7716289162635803,0.3389703929424286,0.3256450295448303,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.66473788022995,0.2145348191261291,0.9885818362236024,284.99761962890625,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.07037353515625,284.9980163574219,1.0,0.5830445289611816,1.0,1.0,0.0,1.0,-2.923118352890014,2.9231114387512207,6.870491233712528e-06,2.2580268383026123,0.8927827477455139,0.8927827477455139,0.0,190.9407958984375,163.0,48560.35546875,-0.0,2379.072509765625,1.0,280.6413879394531,283.83258056640625,293.8287658691406,296.9154052734375,293.1499938964844,293.1499938964844,280.95001220703125,36245.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315442442893982,1.0,0.0,0.0,3.634158372879028,3.6341822147369385,8.812537544145016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.9677734375,0.0,1517.4407958984375,1895.4371337890625,0.0,3695.28759765625,0.9018940329551696,1.0,0.0,3.0,1.0,0.0
12418200,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6995512843132019,0.2488517165184021,0.2286054491996765,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8575380444526672,0.4705303013324737,0.4494820833206177,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.950093150138855,0.6303113698959351,0.4422469139099121,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7716289162635803,0.3389703929424286,0.3256450295448303,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.66473788022995,0.2145348191261291,0.9885818362236024,284.99761962890625,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.07037353515625,284.9980163574219,1.0,0.5830445289611816,1.0,1.0,0.0,1.0,-2.923118352890014,2.9231114387512207,6.870491233712528e-06,2.2580268383026123,0.8927827477455139,0.8927827477455139,0.0,190.9407958984375,163.0,48560.35546875,-0.0,2379.072509765625,1.0,280.6413879394531,283.83258056640625,293.8287658691406,296.9154052734375,293.1499938964844,293.1499938964844,280.95001220703125,36245.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315442442893982,1.0,0.0,0.0,3.634158372879028,3.6341822147369385,8.812537544145016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.9677734375,0.0,1517.4407958984375,1895.4371337890625,0.0,3695.28759765625,0.9018940329551696,1.0,0.0,3.0,1.0,0.0
12418260,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.7091546058654785,0.248428925871849,0.2277278155088424,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.868519127368927,0.4691400825977325,0.4476216435432434,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.9644079208374025,0.6306942105293274,0.4420946836471557,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.7819833159446716,0.3384122550487518,0.3245805501937866,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.6734840869903564,0.2139516770839691,0.9834677577018738,285.1652526855469,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.076171875,285.16571044921875,1.0,0.574922502040863,1.0,1.0,0.0,1.0,-2.9122135639190674,2.912206649780273,6.819376721978188e-06,2.2496254444122314,0.8914312124252319,0.8914312124252319,0.0,179.56069946289062,151.0,46979.14453125,-0.0,2303.040771484375,1.0,280.94158935546875,284.0355834960937,293.804443359375,296.7889709472656,293.1499938964844,293.1499938964844,281.25,36213.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181260466575624,1.0,0.0,0.0,3.626163959503174,3.626187801361084,8.773809554440959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.18408203125,0.0,1508.3988037109375,1895.4371337890625,0.0,3571.854248046875,0.9000897407531738,1.0,0.0,3.0,1.0,0.0
12418320,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.7091546058654785,0.248428925871849,0.2277278155088424,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.868519127368927,0.4691400825977325,0.4476216435432434,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.9644079208374025,0.6306942105293274,0.4420946836471557,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.7819833159446716,0.3384122550487518,0.3245805501937866,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.6734840869903564,0.2139516770839691,0.9834677577018738,285.1652526855469,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.076171875,285.16571044921875,1.0,0.574922502040863,1.0,1.0,0.0,1.0,-2.9122135639190674,2.912206649780273,6.819376721978188e-06,2.2496254444122314,0.8914312124252319,0.8914312124252319,0.0,179.56069946289062,151.0,46979.14453125,-0.0,2303.040771484375,1.0,280.94158935546875,284.0355834960937,293.804443359375,296.7889709472656,293.1499938964844,293.1499938964844,281.25,36213.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181260466575624,1.0,0.0,0.0,3.626163959503174,3.626187801361084,8.773809554440959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.18408203125,0.0,1508.3988037109375,1895.4371337890625,0.0,3571.854248046875,0.9000897407531738,1.0,0.0,3.0,1.0,0.0
12418380,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.7200958728790283,0.2482643574476242,0.2270964384078979,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.8821477293968201,0.4681177735328674,0.4461288750171661,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.979807674884796,0.6314532160758972,0.4422253966331482,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.7946981191635132,0.3381707370281219,0.323830246925354,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.684449315071106,0.2136564254760742,0.9796909093856812,285.3340759277344,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0845642089844,285.3346252441406,1.0,0.566774845123291,1.0,1.0,0.0,1.0,-2.904373407363892,2.9043664932250977,6.782817763451021e-06,2.243617534637451,0.8906139731407166,0.8906139731407166,0.0,167.6567840576172,139.0,45435.01171875,-0.0,2230.27734375,1.0,281.24151611328125,284.2388916015625,293.78106689453125,296.6699523925781,293.1499938964844,293.1499938964844,281.54998779296875,36167.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053240418434144,1.0,0.0,0.0,3.619864463806152,3.619888305664064,8.743351145312772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.14306640625,0.0,1501.14453125,1895.4371337890625,0.0,3453.159423828125,0.8986517786979675,1.0,0.0,3.0,1.0,0.0
12418440,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.7200958728790283,0.2482643574476242,0.2270964384078979,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.8821477293968201,0.4681177735328674,0.4461288750171661,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.979807674884796,0.6314532160758972,0.4422253966331482,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.7946981191635132,0.3381707370281219,0.323830246925354,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.684449315071106,0.2136564254760742,0.9796909093856812,285.3340759277344,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0845642089844,285.3346252441406,1.0,0.566774845123291,1.0,1.0,0.0,1.0,-2.904373407363892,2.9043664932250977,6.782817763451021e-06,2.243617534637451,0.8906139731407166,0.8906139731407166,0.0,167.6567840576172,139.0,45435.01171875,-0.0,2230.27734375,1.0,281.24151611328125,284.2388916015625,293.78106689453125,296.6699523925781,293.1499938964844,293.1499938964844,281.54998779296875,36167.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053240418434144,1.0,0.0,0.0,3.619864463806152,3.619888305664064,8.743351145312772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.14306640625,0.0,1501.14453125,1895.4371337890625,0.0,3453.159423828125,0.8986517786979675,1.0,0.0,3.0,1.0,0.0
12418500,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.7258776426315308,0.248228058218956,0.226809412240982,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8898305892944336,0.4676803648471832,0.4454369246959686,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.9874449968338012,0.631899356842041,0.4423136711120605,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.8017928004264832,0.3381174504756927,0.3235083818435669,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.6906347274780273,0.2135711312294006,0.978068470954895,285.4622802734375,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0890197753906,285.4701538085937,1.0,0.5627062320709229,1.0,1.0,0.0,1.0,-2.900964975357056,2.900958299636841,6.766982551198453e-06,2.241017818450928,0.8909404277801514,0.8909404277801514,0.0,161.67063903808594,139.0,44178.3359375,-0.0,2194.750732421875,1.0,281.4977111816406,284.3984375,293.74560546875,296.511962890625,293.1499938964844,293.1499938964844,281.54998779296875,36128.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968548774719238,1.0,0.0,0.0,3.617272138595581,3.617295980453491,8.730833087611245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.8984375,0.0,1498.0126953125,1895.4371337890625,0.0,3374.249755859375,0.8980806469917297,1.0,0.0,3.0,1.0,0.0
12418560,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.7322309613227844,0.2482576817274093,0.2266119867563247,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.8983830213546753,0.4673289060592651,0.4448696672916412,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.9951412081718444,0.6324542164802551,0.4425303339958191,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50341796875,0.809556245803833,0.3381377756595611,0.3232852220535278,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.6975045204162598,0.2135448902845382,0.9767836928367616,285.5035095214844,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.0940856933594,285.5040283203125,1.0,0.5586730241775513,1.0,1.0,0.0,1.0,-2.898492813110352,2.8984861373901367,6.755518370482605e-06,2.2391366958618164,0.8903390169143677,0.8903390169143677,0.0,155.58157348632812,127.0,43911.81640625,-0.0,2160.3974609375,1.0,281.5418395996094,284.44219970703125,293.7548217773437,296.5505065917969,293.1499938964844,293.1499938964844,281.8500061035156,36113.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926689624786377,1.0,0.0,0.0,3.61557674407959,3.615600347518921,8.722649909032043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.16455078125,0.0,1496.0447998046875,1895.4371337890625,0.0,3335.158447265625,0.8976552486419678,1.0,0.0,3.0,1.0,0.0
12418620,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.744018018245697,0.2483130246400833,0.2262874394655227,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612548828125,0.9147767424583436,0.466649979352951,0.4438293576240539,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611633300781,0.9990000128746032,0.6350059509277344,0.4283492565155029,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.661376953125,0.8230004906654358,0.3381910622119903,0.3229365944862366,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7100619077682495,0.2135077118873596,0.9747177958488464,285.6612854003906,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1068420410156,285.6604309082031,1.0,0.5499334335327148,1.0,1.0,0.0,1.0,-2.8814876079559326,2.8814809322357178,6.672868948953692e-06,2.2243871688842773,0.8904322981834412,0.8904322981834412,0.0,144.83834838867188,115.0,42279.64453125,-0.0,2075.374267578125,1.0,281.8414611816406,284.635498046875,293.7260131835937,296.42596435546875,293.1499938964844,293.1499938964844,282.1499938964844,36061.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797821402549744,1.0,0.0,0.0,3.613335609436035,3.613359212875366,8.711840564501472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.17041015625,0.0,1493.21435546875,1895.4371337890625,0.0,3214.538818359375,0.8971161842346191,1.0,0.0,3.0,1.0,0.0
12418680,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.744018018245697,0.2483130246400833,0.2262874394655227,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612548828125,0.9147767424583436,0.466649979352951,0.4438293576240539,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611633300781,0.9990000128746032,0.6350059509277344,0.4283492565155029,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.661376953125,0.8230004906654358,0.3381910622119903,0.3229365944862366,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7100619077682495,0.2135077118873596,0.9747177958488464,285.6612854003906,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1068420410156,285.6604309082031,1.0,0.5499334335327148,1.0,1.0,0.0,1.0,-2.8814876079559326,2.8814809322357178,6.672868948953692e-06,2.2243871688842773,0.8904322981834412,0.8904322981834412,0.0,144.83834838867188,115.0,42279.64453125,-0.0,2075.374267578125,1.0,281.8414611816406,284.635498046875,293.7260131835937,296.42596435546875,293.1499938964844,293.1499938964844,282.1499938964844,36061.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797821402549744,1.0,0.0,0.0,3.613335609436035,3.613359212875366,8.711840564501472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.17041015625,0.0,1493.21435546875,1895.4371337890625,0.0,3214.538818359375,0.8971161842346191,1.0,0.0,3.0,1.0,0.0
12418740,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.755148708820343,0.2483527958393097,0.22601880133152,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.9310380816459656,0.4660070240497589,0.442895233631134,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.9990000128746032,0.641622006893158,0.4084344208240509,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.8350616693496704,0.3382467925548553,0.3226664960384369,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.7207943201065063,0.2135064601898193,0.9731262922286988,285.8101806640625,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1359558105469,285.80975341796875,1.0,0.5397375822067261,1.0,1.0,0.0,1.0,-2.8493123054504395,2.8493056297302246,6.529044185299426e-06,2.2015185356140137,0.890742838382721,0.890742838382721,0.0,135.5458984375,103.0,40549.58984375,-0.0,1980.158203125,1.0,282.14141845703125,284.8228454589844,293.6913146972656,296.2880859375,293.1499938964844,293.1499938964844,282.45001220703125,36022.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656191825866699,1.0,0.0,0.0,3.612542629241944,3.6125662326812735,8.708016707714705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.57470703125,0.0,1492.056640625,1895.4371337890625,0.0,3081.7138671875,0.8969106674194336,1.0,0.0,3.0,1.0,0.0
12418800,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.755148708820343,0.2483527958393097,0.22601880133152,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.9310380816459656,0.4660070240497589,0.442895233631134,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.9990000128746032,0.641622006893158,0.4084344208240509,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.8350616693496704,0.3382467925548553,0.3226664960384369,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.7207943201065063,0.2135064601898193,0.9731262922286988,285.8101806640625,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1359558105469,285.80975341796875,1.0,0.5397375822067261,1.0,1.0,0.0,1.0,-2.8493123054504395,2.8493056297302246,6.529044185299426e-06,2.2015185356140137,0.890742838382721,0.890742838382721,0.0,135.5458984375,103.0,40549.58984375,-0.0,1980.158203125,1.0,282.14141845703125,284.8228454589844,293.6913146972656,296.2880859375,293.1499938964844,293.1499938964844,282.45001220703125,36022.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656191825866699,1.0,0.0,0.0,3.612542629241944,3.6125662326812735,8.708016707714705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.57470703125,0.0,1492.056640625,1895.4371337890625,0.0,3081.7138671875,0.8969106674194336,1.0,0.0,3.0,1.0,0.0
12418860,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.7698740363121033,0.2484217882156372,0.2257301360368728,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.9516335725784302,0.4654351770877838,0.4419834911823272,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.9990000128746032,0.6507344245910645,0.3847741484642029,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.850776195526123,0.3383379578590393,0.3223832547664642,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.7339054942131042,0.2136022001504898,0.9717171788215636,285.95635986328125,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1804504394531,285.9558410644531,1.0,0.5289109945297241,1.0,1.0,0.0,1.0,-2.817399978637696,2.81739354133606,6.383676918630954e-06,2.17689061164856,0.8913224339485168,0.8913224339485168,0.0,125.14948272705078,121.0,38813.39453125,-0.0,1878.8109130859373,1.0,282.44140625,285.0076904296875,293.6552429199219,296.1469116210937,293.1499938964844,293.1499938964844,282.75,35984.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501566648483276,1.0,0.0,0.0,3.6131322383880615,3.6131558418273926,8.710858878657746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.97412109375,0.0,1492.4254150390625,1895.4371337890625,0.0,2936.738037109375,0.8970157504081726,1.0,0.0,3.0,1.0,0.0
12418920,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.7698740363121033,0.2484217882156372,0.2257301360368728,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.9516335725784302,0.4654351770877838,0.4419834911823272,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.9990000128746032,0.6507344245910645,0.3847741484642029,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.850776195526123,0.3383379578590393,0.3223832547664642,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.7339054942131042,0.2136022001504898,0.9717171788215636,285.95635986328125,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1804504394531,285.9558410644531,1.0,0.5289109945297241,1.0,1.0,0.0,1.0,-2.817399978637696,2.81739354133606,6.383676918630954e-06,2.17689061164856,0.8913224339485168,0.8913224339485168,0.0,125.14948272705078,121.0,38813.39453125,-0.0,1878.8109130859373,1.0,282.44140625,285.0076904296875,293.6552429199219,296.1469116210937,293.1499938964844,293.1499938964844,282.75,35984.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501566648483276,1.0,0.0,0.0,3.6131322383880615,3.6131558418273926,8.710858878657746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.97412109375,0.0,1492.4254150390625,1895.4371337890625,0.0,2936.738037109375,0.8970157504081726,1.0,0.0,3.0,1.0,0.0
12418980,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.7727419137954712,0.2486012727022171,0.2258028984069824,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184387207031,0.9549500942230223,0.4650181531906128,0.4414864480495453,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.9990000128746032,0.6592239737510681,0.3806723654270172,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.8538244962692261,0.338553786277771,0.3224886953830719,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.736514687538147,0.2138794213533401,0.9724555015563964,286.1183776855469,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2215270996094,286.1192626953125,1.0,0.5280843377113342,1.0,1.0,0.0,1.0,-2.812933444976806,2.812927007675171,6.362532531056786e-06,2.1730194091796875,0.8925065398216248,0.8925065398216248,0.0,123.423583984375,139.0,37303.5,-0.0,1863.523193359375,1.0,282.7414245605469,285.20477294921875,293.6211853027344,296.0144958496094,293.1499938964844,293.1499938964844,283.04998779296875,35934.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339810371398926,1.0,0.0,0.0,3.615422964096069,3.6154465675354,8.72190810241591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.0615234375,0.0,1494.5546875,1895.4371337890625,0.0,2785.535400390625,0.8974961638450623,1.0,0.0,3.0,1.0,0.0
12419040,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.7727419137954712,0.2486012727022171,0.2258028984069824,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184387207031,0.9549500942230223,0.4650181531906128,0.4414864480495453,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.9990000128746032,0.6592239737510681,0.3806723654270172,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.8538244962692261,0.338553786277771,0.3224886953830719,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.736514687538147,0.2138794213533401,0.9724555015563964,286.1183776855469,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2215270996094,286.1192626953125,1.0,0.5280843377113342,1.0,1.0,0.0,1.0,-2.812933444976806,2.812927007675171,6.362532531056786e-06,2.1730194091796875,0.8925065398216248,0.8925065398216248,0.0,123.423583984375,139.0,37303.5,-0.0,1863.523193359375,1.0,282.7414245605469,285.20477294921875,293.6211853027344,296.0144958496094,293.1499938964844,293.1499938964844,283.04998779296875,35934.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339810371398926,1.0,0.0,0.0,3.615422964096069,3.6154465675354,8.72190810241591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.0615234375,0.0,1494.5546875,1895.4371337890625,0.0,2785.535400390625,0.8974961638450623,1.0,0.0,3.0,1.0,0.0
12419100,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2463684082031,0.7701721787452698,0.2487127482891082,0.2259304672479629,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498474121094,0.9512251615524292,0.464854747056961,0.4413484334945678,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.9990000128746032,0.66195148229599,0.384672075510025,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484130859375,0.8510763645172119,0.3386960625648498,0.3226501941680908,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450866699219,0.7343559861183167,0.2140441685914993,0.9733920693397522,286.2494201660156,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,297.23272705078125,286.25811767578125,1.0,0.5301828384399414,1.0,1.0,0.0,1.0,-2.8190388679504395,2.819032430648804,6.390074759110576e-06,2.177687168121338,0.8939633369445801,0.8939633369445801,0.0,125.14949798583984,139.0,36124.609375,-0.0,1881.428955078125,1.0,282.9975891113281,285.3656921386719,293.5812072753906,295.8584899902344,293.1499938964844,293.1499938964844,283.04998779296875,35887.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237814903259277,1.0,0.0,0.0,3.617376327514648,3.617400169372559,8.731336151868163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.41552734375,0.0,1496.33837890625,1895.4371337890625,0.0,2690.637451171875,0.8979355096817017,1.0,0.0,3.0,1.0,0.0
12419160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29705810546875,0.7659718990325928,0.2488790601491928,0.2261804789304733,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.9450989961624146,0.4647667706012726,0.441368818283081,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29766845703125,0.9990000128746032,0.6637305021286011,0.3914389014244079,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29736328125,0.8465673923492432,0.3388989865779876,0.3229411542415619,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968444824219,0.7307331562042236,0.2142361253499984,0.974756956100464,286.2975158691406,286.1881103515625,293.1515197753906,290.6552124023437,293.1534423828125,297.2384338378906,286.2987976074219,1.0,0.5336034297943115,1.0,1.0,0.0,1.0,-2.829479455947876,2.82947301864624,6.437445335905068e-06,2.18572998046875,0.8946152925491333,0.8946152925491333,0.0,128.1134033203125,157.0,35964.8828125,-0.0,1912.2720947265625,1.0,283.0418395996094,285.4129943847656,293.5919494628906,295.900390625,293.1499938964844,293.1499938964844,283.1499938964844,35858.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185635209083557,1.0,0.0,0.0,3.62048864364624,3.6205122470855713,8.746366688683338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.01318359375,0.0,1499.53515625,1895.4371337890625,0.0,2642.266357421875,0.8965769410133362,1.0,0.0,3.0,1.0,0.0
12419220,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.7535490393638611,0.24882273375988,0.2265473157167434,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37078857421875,0.9264803528785706,0.4641668796539306,0.4412509799003601,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708801269531,0.9990000128746032,0.6639214158058167,0.4120762050151825,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706970214844,0.8333685398101807,0.3389724791049957,0.323432594537735,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37042236328125,0.7197049260139465,0.2143174707889557,0.9771043658256532,286.3707580566406,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.2276306152344,286.37158203125,1.0,0.5433657169342041,1.0,1.0,0.0,1.0,-2.857986688613892,2.857980251312256,6.56795100439922e-06,2.207812547683716,0.8952977657318115,0.8952977657318115,0.0,137.31883239746094,175.0,35499.28125,-0.0,2002.986572265625,1.0,283.1469116210937,285.4978942871094,293.5993957519531,295.8990478515625,293.1499938964844,293.1499938964844,283.1499938964844,35507.234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138183355331421,1.0,0.0,0.0,3.606183052062988,3.6062066555023193,8.677384357724804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.6796875,0.0,1481.321533203125,1895.4371337890625,0.0,2598.3994140625,0.8917669653892517,1.0,0.0,3.0,1.0,0.0
12419280,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.7535490393638611,0.24882273375988,0.2265473157167434,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37078857421875,0.9264803528785706,0.4641668796539306,0.4412509799003601,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708801269531,0.9990000128746032,0.6639214158058167,0.4120762050151825,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706970214844,0.8333685398101807,0.3389724791049957,0.323432594537735,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37042236328125,0.7197049260139465,0.2143174707889557,0.9771043658256532,286.3707580566406,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.2276306152344,286.37158203125,1.0,0.5433657169342041,1.0,1.0,0.0,1.0,-2.857986688613892,2.857980251312256,6.56795100439922e-06,2.207812547683716,0.8952977657318115,0.8952977657318115,0.0,137.31883239746094,175.0,35499.28125,-0.0,2002.986572265625,1.0,283.1469116210937,285.4978942871094,293.5993957519531,295.8990478515625,293.1499938964844,293.1499938964844,283.1499938964844,35507.234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138183355331421,1.0,0.0,0.0,3.606183052062988,3.6062066555023193,8.677384357724804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.6796875,0.0,1481.321533203125,1895.4371337890625,0.0,2598.3994140625,0.8917669653892517,1.0,0.0,3.0,1.0,0.0
12419340,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38970947265625,0.7383845448493958,0.2482074648141861,0.2265487611293792,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3899230957031,0.9039528965950012,0.462974339723587,0.440719336271286,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38995361328125,0.9990000128746032,0.6599159240722656,0.4393884241580963,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38983154296875,0.8169713020324707,0.3385243713855743,0.3235857784748077,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.7045753598213196,0.2138915956020355,0.977924346923828,286.389892578125,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1932067871094,286.3905944824219,1.0,0.5556828379631042,1.0,1.0,0.0,1.0,-2.8913443088531494,2.8913376331329346,6.722461421304615e-06,2.233713865280152,0.8942723870277405,0.8942723870277405,0.0,149.99551391601562,178.0,35439.875,-0.0,2120.686279296875,1.0,283.14990234375,285.5203857421875,293.5932922363281,295.90740966796875,293.1499938964844,293.1499938964844,283.1499938964844,34897.0,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159474730491638,1.0,0.0,0.0,3.571343421936035,3.571366548538208,8.510528459737543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.6767578125,0.0,1439.3323974609375,1895.4371337890625,0.0,2618.0673828125,0.8829877376556396,1.0,0.0,3.0,1.0,0.0
12419400,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38970947265625,0.7383845448493958,0.2482074648141861,0.2265487611293792,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3899230957031,0.9039528965950012,0.462974339723587,0.440719336271286,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38995361328125,0.9990000128746032,0.6599159240722656,0.4393884241580963,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38983154296875,0.8169713020324707,0.3385243713855743,0.3235857784748077,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.7045753598213196,0.2138915956020355,0.977924346923828,286.389892578125,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1932067871094,286.3905944824219,1.0,0.5556828379631042,1.0,1.0,0.0,1.0,-2.8913443088531494,2.8913376331329346,6.722461421304615e-06,2.233713865280152,0.8942723870277405,0.8942723870277405,0.0,149.99551391601562,178.0,35439.875,-0.0,2120.686279296875,1.0,283.14990234375,285.5203857421875,293.5932922363281,295.90740966796875,293.1499938964844,293.1499938964844,283.1499938964844,34897.0,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159474730491638,1.0,0.0,0.0,3.571343421936035,3.571366548538208,8.510528459737543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.6767578125,0.0,1439.3323974609375,1895.4371337890625,0.0,2618.0673828125,0.8829877376556396,1.0,0.0,3.0,1.0,0.0
12419460,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044494628906,0.7268234491348267,0.2471901923418045,0.2260807901620865,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045104980469,0.8881180286407471,0.4613415002822876,0.4396609365940094,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.404541015625,0.9984683990478516,0.6534614562988281,0.4584725797176361,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.8036073446273804,0.3376533389091491,0.3232403695583343,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044189453125,0.6920214295387268,0.213022232055664,0.976309061050415,286.4045104980469,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1507873535156,286.4046325683594,1.0,0.5641438961029053,1.0,1.0,0.0,1.0,-2.9103829860687256,2.9103763103485107,6.812450465076836e-06,2.2489373683929443,0.8919621109962463,0.8919621109962463,0.0,160.5032958984375,181.0,35237.453125,-0.0,2205.0341796875,1.0,283.1499938964844,285.5393981933594,293.5579833984375,295.8697204589844,293.1499938964844,293.1499938964844,283.1499938964844,34154.203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181111812591553,1.0,0.0,0.0,3.523827314376831,3.5238497257232666,8.28557290333265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.396484375,0.0,1383.9404296875,1895.4371337890625,0.0,2638.07958984375,0.8712610602378845,1.0,0.0,3.0,1.0,0.0
12419520,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044494628906,0.7268234491348267,0.2471901923418045,0.2260807901620865,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045104980469,0.8881180286407471,0.4613415002822876,0.4396609365940094,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.404541015625,0.9984683990478516,0.6534614562988281,0.4584725797176361,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.8036073446273804,0.3376533389091491,0.3232403695583343,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044189453125,0.6920214295387268,0.213022232055664,0.976309061050415,286.4045104980469,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1507873535156,286.4046325683594,1.0,0.5641438961029053,1.0,1.0,0.0,1.0,-2.9103829860687256,2.9103763103485107,6.812450465076836e-06,2.2489373683929443,0.8919621109962463,0.8919621109962463,0.0,160.5032958984375,181.0,35237.453125,-0.0,2205.0341796875,1.0,283.1499938964844,285.5393981933594,293.5579833984375,295.8697204589844,293.1499938964844,293.1499938964844,283.1499938964844,34154.203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181111812591553,1.0,0.0,0.0,3.523827314376831,3.5238497257232666,8.28557290333265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.396484375,0.0,1383.9404296875,1895.4371337890625,0.0,2638.07958984375,0.8712610602378845,1.0,0.0,3.0,1.0,0.0
12419580,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.7148934602737427,0.2458678632974624,0.2253656536340713,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.402587890625,0.8724312782287598,0.4593587219715118,0.4383051097393036,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40252685546875,0.9838824272155762,0.6492294073104858,0.4553189575672149,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40264892578125,0.7895925045013428,0.3364346325397491,0.3225977420806885,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.679239809513092,0.2118351459503173,0.9733268022537231,286.4026184082031,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1256103515625,286.4021301269531,1.0,0.5688948035240173,1.0,1.0,0.0,1.0,-2.899503231048584,2.899496555328369,6.762108114344301e-06,2.2407498359680176,0.8881054520606995,0.8881054520606995,0.0,170.91061401367188,184.0,34769.1484375,-0.0,2237.91943359375,1.0,283.1499938964844,285.54742431640625,293.5087585449219,295.79913330078125,293.1499938964844,293.1499938964844,283.1499938964844,33347.21875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179957866668701,1.0,0.0,0.0,3.466053009033203,3.4660749435424805,8.01611065526231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.35205078125,0.0,1319.137939453125,1895.4371337890625,0.0,2637.01171875,0.8571760654449463,1.0,0.0,3.0,1.0,0.0
12419640,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.7148934602737427,0.2458678632974624,0.2253656536340713,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.402587890625,0.8724312782287598,0.4593587219715118,0.4383051097393036,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40252685546875,0.9838824272155762,0.6492294073104858,0.4553189575672149,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40264892578125,0.7895925045013428,0.3364346325397491,0.3225977420806885,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.679239809513092,0.2118351459503173,0.9733268022537231,286.4026184082031,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1256103515625,286.4021301269531,1.0,0.5688948035240173,1.0,1.0,0.0,1.0,-2.899503231048584,2.899496555328369,6.762108114344301e-06,2.2407498359680176,0.8881054520606995,0.8881054520606995,0.0,170.91061401367188,184.0,34769.1484375,-0.0,2237.91943359375,1.0,283.1499938964844,285.54742431640625,293.5087585449219,295.79913330078125,293.1499938964844,293.1499938964844,283.1499938964844,33347.21875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179957866668701,1.0,0.0,0.0,3.466053009033203,3.4660749435424805,8.01611065526231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.35205078125,0.0,1319.137939453125,1895.4371337890625,0.0,2637.01171875,0.8571760654449463,1.0,0.0,3.0,1.0,0.0
12419700,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.7102410197257996,0.2451512217521667,0.2248895615339279,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047241210937,0.8668012619018555,0.4582944214344024,0.4374856948852539,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047241210937,0.9782873392105104,0.6479725241661072,0.4544297754764557,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.7845059037208557,0.3357511460781097,0.3221355974674225,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.6745553016662598,0.2111915498971939,0.9712706208229064,286.4047241210937,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1181640625,286.404541015625,1.0,0.5704759955406189,1.0,1.0,0.0,1.0,-2.8938496112823486,2.8938426971435547,6.73581189403194e-06,2.2364022731781006,0.885696291923523,0.885696291923523,0.0,174.7798614501953,184.0,34489.4609375,-0.0,2247.2119140625,1.0,283.1499938964844,285.5552673339844,293.4821472167969,295.7564697265625,293.1499938964844,293.1499938964844,283.1499938964844,32780.1796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168946504592896,1.0,0.0,0.0,3.426208257675171,3.42622971534729,7.832868504920043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.2958984375,0.0,1275.536865234375,1895.4371337890625,0.0,2626.824951171875,0.850300133228302,1.0,0.0,3.0,1.0,0.0
12419760,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.7061006426811218,0.2444122433662414,0.2243704348802566,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40216064453125,0.8620764017105103,0.4571978449821472,0.4366116523742676,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.9734706878662108,0.6469187140464783,0.4537422358989715,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022216796875,0.7802138924598694,0.3350320756435394,0.3216151297092438,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023132324219,0.6705805659294128,0.2105265408754348,0.969001054763794,286.4021911621094,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1119384765625,286.40185546875,1.0,0.5716847777366638,1.0,1.0,0.0,1.0,-2.887995481491089,2.887988805770874,6.708635282848263e-06,2.2318994998931885,0.8828803896903992,0.8828803896903992,0.0,178.0519561767578,187.0,34254.58203125,-0.0,2253.1708984375,1.0,283.1499938964844,285.5577697753906,293.4566955566406,295.71612548828125,293.1499938964844,293.1499938964844,283.1499938964844,32502.283203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153315782546997,1.0,0.0,0.0,3.399733066558838,3.399754047393799,7.712282581451291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.19775390625,0.0,1247.775634765625,1895.4371337890625,0.0,2612.375732421875,0.8411433100700378,1.0,0.0,3.0,1.0,0.0
