time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419820,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.7019762396812439,0.2435693144798278,0.2237507998943328,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.8574894070625305,0.4559462666511535,0.4355829656124115,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.9686709642410278,0.6458472013473511,0.4530664086341858,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.7760265469551086,0.3341979682445526,0.3209791183471679,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.6666843295097351,0.209764763712883,0.966272473335266,286.4061584472656,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.10577392578125,286.40606689453125,1.0,0.572726845741272,1.0,1.0,0.0,1.0,-2.8811583518981934,2.8811516761779785,6.676954853901407e-06,2.2266361713409424,0.8794597387313843,0.8794597387313843,0.0,181.23745727539065,187.0,33922.6953125,-0.0,2256.96533203125,1.0,283.1499938964844,285.5678405761719,293.428466796875,295.66796875,293.1499938964844,293.1499938964844,283.1499938964844,31876.947265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131316304206848,1.0,0.0,0.0,3.3521153926849365,3.35213589668274,7.497754381802224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.6630859375,0.0,1197.9918212890625,1895.4371337890625,0.0,2592.061767578125,0.8324741125106812,1.0,0.0,3.0,1.0,0.0
12419880,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40533447265625,0.6990481615066528,0.2428955286741256,0.2232455313205719,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.8542883992195129,0.4549456834793091,0.4347502887248993,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052429199219,0.9652471542358398,0.645036518573761,0.4525701105594635,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053039550781,0.7730927467346191,0.3335224092006683,0.3204507827758789,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053649902344,0.6639426946640015,0.2091544568538665,0.9640282392501832,286.4052734375,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1012878417969,286.4050598144531,1.0,0.5733630061149597,1.0,1.0,0.0,1.0,-2.8756215572357178,2.875614881515503,6.651349394815043e-06,2.222371816635132,0.8764527440071106,0.8764527440071106,0.0,183.45802307128903,190.0,33698.8046875,-0.0,2258.2568359375,1.0,283.1499938964844,285.5712280273437,293.4073181152344,295.63262939453125,293.1499938964844,293.1499938964844,283.1499938964844,31621.04296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112260699272156,1.0,0.0,0.0,3.325655698776245,3.3256759643554688,7.379856583611399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.47216796875,0.0,1171.5189208984375,1895.4371337890625,0.0,2574.489013671875,0.8233391046524048,1.0,0.0,3.0,1.0,0.0
12419940,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4116516113281,0.6930853128433228,0.2413390278816223,0.2220451831817627,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41162109375,0.8479035496711731,0.4526335000991821,0.4327885210514068,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41162109375,0.958221197128296,0.6432210206985474,0.4514586627483368,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41162109375,0.7672144770622253,0.3319381475448608,0.3191714584827423,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4116516113281,0.6584227681159973,0.2077382802963256,0.9586588144302368,286.41162109375,286.9339904785156,292.54998779296875,290.383544921875,292.5514221191406,297.09210205078125,286.4115600585937,1.0,0.5743768811225891,1.0,1.0,0.0,1.0,-2.8624942302703857,2.862487554550171,6.5908175201911945e-06,2.212252140045166,0.8689171075820923,0.8689171075820923,0.0,187.8634490966797,178.0,33104.828125,-0.0,2257.07666015625,1.0,283.1499938964844,285.5875244140625,293.359375,295.5487976074219,293.1499938964844,293.1499938964844,283.1499938964844,30719.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806335985660553,1.0,0.0,0.0,3.244895696640014,3.244915008544922,7.025784043435124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.0986328125,0.0,1092.3209228515625,1895.4371337890625,0.0,2529.4931640625,0.8040195107460022,1.0,0.0,3.0,1.0,0.0
12420000,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4116516113281,0.6930853128433228,0.2413390278816223,0.2220451831817627,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41162109375,0.8479035496711731,0.4526335000991821,0.4327885210514068,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41162109375,0.958221197128296,0.6432210206985474,0.4514586627483368,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41162109375,0.7672144770622253,0.3319381475448608,0.3191714584827423,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4116516113281,0.6584227681159973,0.2077382802963256,0.9586588144302368,286.41162109375,286.9339904785156,292.54998779296875,290.383544921875,292.5514221191406,297.09210205078125,286.4115600585937,1.0,0.5743768811225891,1.0,1.0,0.0,1.0,-2.8624942302703857,2.862487554550171,6.5908175201911945e-06,2.212252140045166,0.8689171075820923,0.8689171075820923,0.0,187.8634490966797,178.0,33104.828125,-0.0,2257.07666015625,1.0,283.1499938964844,285.5875244140625,293.359375,295.5487976074219,293.1499938964844,293.1499938964844,283.1499938964844,30719.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806335985660553,1.0,0.0,0.0,3.244895696640014,3.244915008544922,7.025784043435124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.0986328125,0.0,1092.3209228515625,1895.4371337890625,0.0,2529.4931640625,0.8040195107460022,1.0,0.0,3.0,1.0,0.0
12420060,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197692871094,0.6931766867637634,0.239769846200943,0.2205703556537628,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197692871094,0.8483864068984985,0.4502846002578735,0.4305183291435241,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197692871094,0.9596064686775208,0.6413789987564087,0.450140506029129,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197692871094,0.7677307724952698,0.3303063511848449,0.3175722658634186,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197692871094,0.6584096550941467,0.2062989622354507,0.9518831372261048,286.4197692871094,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.083984375,286.4197082519531,1.0,0.5705335736274719,1.0,1.0,0.0,1.0,-2.846346616744995,2.84634017944336,6.516784196719527e-06,2.199824810028076,0.8603155612945557,0.8603155612945557,0.0,185.3876342773437,166.0,32457.634765625,-0.0,2217.265380859375,1.0,283.1499938964844,285.6055603027344,293.3106994628906,295.4620361328125,293.1499938964844,293.1499938964844,283.1499938964844,29804.759765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009322881698608,1.0,0.0,0.0,3.157963275909424,3.1579818725585938,6.654378239545622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.7802734375,0.0,1011.451904296875,1895.4371337890625,0.0,2479.951904296875,0.7833077311515808,1.0,0.0,3.0,1.0,0.0
12420120,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197692871094,0.6931766867637634,0.239769846200943,0.2205703556537628,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197692871094,0.8483864068984985,0.4502846002578735,0.4305183291435241,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197692871094,0.9596064686775208,0.6413789987564087,0.450140506029129,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197692871094,0.7677307724952698,0.3303063511848449,0.3175722658634186,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197692871094,0.6584096550941467,0.2062989622354507,0.9518831372261048,286.4197692871094,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.083984375,286.4197082519531,1.0,0.5705335736274719,1.0,1.0,0.0,1.0,-2.846346616744995,2.84634017944336,6.516784196719527e-06,2.199824810028076,0.8603155612945557,0.8603155612945557,0.0,185.3876342773437,166.0,32457.634765625,-0.0,2217.265380859375,1.0,283.1499938964844,285.6055603027344,293.3106994628906,295.4620361328125,293.1499938964844,293.1499938964844,283.1499938964844,29804.759765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009322881698608,1.0,0.0,0.0,3.157963275909424,3.1579818725585938,6.654378239545622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.7802734375,0.0,1011.451904296875,1895.4371337890625,0.0,2479.951904296875,0.7833077311515808,1.0,0.0,3.0,1.0,0.0
12420180,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42974853515625,0.6970949769020081,0.2382270246744156,0.2189603000879287,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.8531859517097473,0.447928637266159,0.4280748069286346,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298095703125,0.9661741852760316,0.6394944190979004,0.4486758708953857,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.7722731828689575,0.3286613523960113,0.3157930970191955,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42974853515625,0.6618598699569702,0.2048738300800323,0.944372057914734,286.4297790527344,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0770874023437,286.4298095703125,1.0,0.5642014145851135,1.0,1.0,0.0,1.0,-2.828549385070801,2.828542947769165,6.435575414798223e-06,2.186084032058716,0.8506456017494202,0.8506456017494202,0.0,178.7532958984375,154.0,31764.0078125,-0.0,2155.0078125,1.0,283.1499938964844,285.6257019042969,293.2595520019531,295.3701171875,293.1499938964844,293.1499938964844,283.1499938964844,28884.3515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949737906455994,1.0,0.0,0.0,3.0650346279144287,3.0650522708892822,6.268506922424422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.39208984375,0.0,929.838134765625,1895.4371337890625,0.0,2425.563720703125,0.7612559795379639,1.0,0.0,3.0,1.0,0.0
12420240,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42974853515625,0.6970949769020081,0.2382270246744156,0.2189603000879287,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.8531859517097473,0.447928637266159,0.4280748069286346,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298095703125,0.9661741852760316,0.6394944190979004,0.4486758708953857,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.7722731828689575,0.3286613523960113,0.3157930970191955,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42974853515625,0.6618598699569702,0.2048738300800323,0.944372057914734,286.4297790527344,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0770874023437,286.4298095703125,1.0,0.5642014145851135,1.0,1.0,0.0,1.0,-2.828549385070801,2.828542947769165,6.435575414798223e-06,2.186084032058716,0.8506456017494202,0.8506456017494202,0.0,178.7532958984375,154.0,31764.0078125,-0.0,2155.0078125,1.0,283.1499938964844,285.6257019042969,293.2595520019531,295.3701171875,293.1499938964844,293.1499938964844,283.1499938964844,28884.3515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949737906455994,1.0,0.0,0.0,3.0650346279144287,3.0650522708892822,6.268506922424422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.39208984375,0.0,929.838134765625,1895.4371337890625,0.0,2425.563720703125,0.7612559795379639,1.0,0.0,3.0,1.0,0.0
12420300,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.438720703125,0.700039267539978,0.2374653667211532,0.2181290388107299,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4389038085937,0.8567330837249756,0.4467501044273376,0.4268145561218261,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.43896484375,0.970625340938568,0.638538122177124,0.4479040801525116,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4388427734375,0.7756065130233765,0.3278360068798065,0.3148635327816009,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43865966796875,0.6645055413246155,0.2041683048009872,0.9404749274253844,286.4389038085937,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0740661621094,286.43927001953125,1.0,0.5604337453842163,1.0,1.0,0.0,1.0,-2.8193070888519287,2.819300651550293,6.393594048859086e-06,2.1789438724517822,0.845464825630188,0.845464825630188,0.0,174.52471923828125,154.0,31371.599609375,-0.0,2119.193603515625,1.0,283.1499938964844,285.64013671875,293.2327575683594,295.3206481933594,293.1499938964844,293.1499938964844,283.1499938964844,28278.0703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917395830154419,1.0,0.0,0.0,3.0087695121765137,3.00878643989563,6.040476137059159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.4130859375,0.0,882.30615234375,1895.4371337890625,0.0,2396.15478515625,0.7506608963012695,1.0,0.0,3.0,1.0,0.0
12420360,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44256591796875,0.7035427689552307,0.2367080748081207,0.2172900289297104,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.442626953125,0.8609610795974731,0.4455699026584625,0.4255408644676208,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44268798828125,0.9756244421005248,0.6375712156295776,0.4471182823181152,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425964355469,0.7795607447624207,0.3270077705383301,0.3139181137084961,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425048828125,0.667694628238678,0.2034665942192077,0.9365274906158448,286.442626953125,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0712890625,286.4428100585937,1.0,0.5563790798187256,1.0,1.0,0.0,1.0,-2.809942960739136,2.809936761856079,6.351196134346537e-06,2.171708106994629,0.8399428129196167,0.8399428129196167,0.0,169.8738250732422,142.0,31031.02734375,-0.0,2081.37255859375,1.0,283.1499938964844,285.6486511230469,293.2059936523437,295.27325439453125,293.1499938964844,293.1499938964844,283.1499938964844,27963.55859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883882522583008,1.0,0.0,0.0,2.966417074203491,2.9664337635040283,5.871617645425431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.5283203125,0.0,848.4635620117188,1895.4371337890625,0.0,2365.770263671875,0.7379463315010071,1.0,0.0,3.0,1.0,0.0
12420420,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.45916748046875,0.7118703722953796,0.2352074235677719,0.2155912071466446,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593200683594,0.8712299466133118,0.4432110786437988,0.4229575991630554,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593505859375,0.986591339111328,0.6356222033500671,0.445504754781723,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4592590332031,0.7890800833702087,0.3253465890884399,0.3119874596595764,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4591064453125,0.6755019426345825,0.2020738869905471,0.9285231232643129,286.45928955078125,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06646728515625,286.4596252441406,1.0,0.5476753115653992,1.0,1.0,0.0,1.0,-2.790917158126831,2.7909109592437744,6.265477168199141e-06,2.1570019721984863,0.8282855153083801,0.8282855153083801,0.0,159.77056884765625,130.0,30259.595703125,-0.0,2002.13916015625,1.0,283.1499938964844,285.6752014160156,293.1502990722656,295.1718139648437,293.1499938964844,293.1499938964844,283.1499938964844,27031.703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811567783355713,1.0,0.0,0.0,2.8618314266204834,2.861847162246704,5.4648904779242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.4248046875,0.0,767.7453002929688,1895.4371337890625,0.0,2300.5322265625,0.713316023349762,1.0,0.0,3.0,1.0,0.0
12420480,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.45916748046875,0.7118703722953796,0.2352074235677719,0.2155912071466446,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593200683594,0.8712299466133118,0.4432110786437988,0.4229575991630554,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593505859375,0.986591339111328,0.6356222033500671,0.445504754781723,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4592590332031,0.7890800833702087,0.3253465890884399,0.3119874596595764,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4591064453125,0.6755019426345825,0.2020738869905471,0.9285231232643129,286.45928955078125,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06646728515625,286.4596252441406,1.0,0.5476753115653992,1.0,1.0,0.0,1.0,-2.790917158126831,2.7909109592437744,6.265477168199141e-06,2.1570019721984863,0.8282855153083801,0.8282855153083801,0.0,159.77056884765625,130.0,30259.595703125,-0.0,2002.13916015625,1.0,283.1499938964844,285.6752014160156,293.1502990722656,295.1718139648437,293.1499938964844,293.1499938964844,283.1499938964844,27031.703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811567783355713,1.0,0.0,0.0,2.8618314266204834,2.861847162246704,5.4648904779242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.4248046875,0.0,767.7453002929688,1895.4371337890625,0.0,2300.5322265625,0.713316023349762,1.0,0.0,3.0,1.0,0.0
12420540,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798889160156,0.7213512659072876,0.2337222844362259,0.2138815522193908,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801025390625,0.8839468359947205,0.4408553540706634,0.4203498065471649,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801940917969,0.9981685280799866,0.6336600184440613,0.4438500106334686,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4800109863281,0.8006970286369324,0.3236787319183349,0.3100236058235168,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798278808594,0.6852090358734131,0.2006932646036148,0.9204487204551696,286.4801025390625,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0624389648437,286.4805908203125,1.0,0.5383984446525574,1.0,1.0,0.0,1.0,-2.771601438522339,2.7715952396392822,6.1790547078999225e-06,2.1420748233795166,0.8157204985618591,0.8157204985618591,0.0,148.9807586669922,118.0,29451.115234375,-0.0,1920.2640380859373,1.0,283.1499938964844,285.7055969238281,293.0926208496094,295.066162109375,293.1499938964844,293.1499938964844,283.1499938964844,26094.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732454538345337,1.0,0.0,0.0,2.7517573833465576,2.751771926879883,5.05258469729597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.310546875,0.0,688.7355346679688,1895.4371337890625,0.0,2229.71240234375,0.6874898076057434,1.0,0.0,3.0,1.0,0.0
12420600,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798889160156,0.7213512659072876,0.2337222844362259,0.2138815522193908,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801025390625,0.8839468359947205,0.4408553540706634,0.4203498065471649,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801940917969,0.9981685280799866,0.6336600184440613,0.4438500106334686,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4800109863281,0.8006970286369324,0.3236787319183349,0.3100236058235168,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798278808594,0.6852090358734131,0.2006932646036148,0.9204487204551696,286.4801025390625,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0624389648437,286.4805908203125,1.0,0.5383984446525574,1.0,1.0,0.0,1.0,-2.771601438522339,2.7715952396392822,6.1790547078999225e-06,2.1420748233795166,0.8157204985618591,0.8157204985618591,0.0,148.9807586669922,118.0,29451.115234375,-0.0,1920.2640380859373,1.0,283.1499938964844,285.7055969238281,293.0926208496094,295.066162109375,293.1499938964844,293.1499938964844,283.1499938964844,26094.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732454538345337,1.0,0.0,0.0,2.7517573833465576,2.751771926879883,5.05258469729597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.310546875,0.0,688.7355346679688,1895.4371337890625,0.0,2229.71240234375,0.6874898076057434,1.0,0.0,3.0,1.0,0.0
12420660,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.496826171875,0.7291486263275146,0.2321880310773849,0.2122296541929245,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49688720703125,0.8950217366218567,0.438442200422287,0.4177957475185394,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969177246094,0.9990000128746032,0.6332242488861084,0.4287333786487579,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.8105645179748535,0.3219459950923919,0.3081041276454925,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.496826171875,0.6935441493988037,0.1992698907852172,0.9126683473587036,286.49688720703125,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0605163574219,286.4968566894531,1.0,0.5278512835502625,1.0,1.0,0.0,1.0,-2.7361624240875244,2.736156225204468,6.022556590323802e-06,2.114924192428589,0.8021595478057861,0.8021595478057861,0.0,139.71900939941406,106.0,28519.748046875,-0.0,1822.249267578125,1.0,283.1499938964844,285.7337646484375,293.03228759765625,294.9532470703125,293.1499938964844,293.1499938964844,283.1499938964844,25156.228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644919157028198,1.0,0.0,0.0,2.6362783908843994,2.636291980743408,4.6374140083571547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.896484375,0.0,612.1322021484375,1895.4371337890625,0.0,2152.085693359375,0.6604982614517212,1.0,0.0,3.0,1.0,0.0
12420720,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.496826171875,0.7291486263275146,0.2321880310773849,0.2122296541929245,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49688720703125,0.8950217366218567,0.438442200422287,0.4177957475185394,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4969177246094,0.9990000128746032,0.6332242488861084,0.4287333786487579,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.8105645179748535,0.3219459950923919,0.3081041276454925,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.496826171875,0.6935441493988037,0.1992698907852172,0.9126683473587036,286.49688720703125,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0605163574219,286.4968566894531,1.0,0.5278512835502625,1.0,1.0,0.0,1.0,-2.7361624240875244,2.736156225204468,6.022556590323802e-06,2.114924192428589,0.8021595478057861,0.8021595478057861,0.0,139.71900939941406,106.0,28519.748046875,-0.0,1822.249267578125,1.0,283.1499938964844,285.7337646484375,293.03228759765625,294.9532470703125,293.1499938964844,293.1499938964844,283.1499938964844,25156.228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644919157028198,1.0,0.0,0.0,2.6362783908843994,2.636291980743408,4.6374140083571547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.896484375,0.0,612.1322021484375,1895.4371337890625,0.0,2152.085693359375,0.6604982614517212,1.0,0.0,3.0,1.0,0.0
12420780,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.512451171875,0.7382543683052063,0.2306043058633804,0.2105102688074112,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125427246094,0.9081945419311525,0.4359650909900665,0.4151590466499328,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125732421875,0.9990000128746032,0.6362345814704895,0.4085138738155365,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51251220703125,0.8214288353919983,0.3201495409011841,0.3061015009880066,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5124206542969,0.7033233046531677,0.1978148072957992,0.90463525056839,286.5125427246094,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.066650390625,286.5126647949219,1.0,0.5161632299423218,1.0,1.0,0.0,1.0,-2.69522476196289,2.695219039916992,5.843533926963573e-06,2.08320689201355,0.7875703573226929,0.7875703573226929,0.0,129.94276428222656,94.0,27520.03125,-0.0,1715.2764892578125,1.0,283.1499938964844,285.7627258300781,292.9678955078125,294.8301696777344,293.1499938964844,293.1499938964844,283.1499938964844,24218.033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543143630027771,1.0,0.0,0.0,2.515172004699707,2.5151846408843994,4.221130325277045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.86181640625,0.0,538.3927001953125,1895.4371337890625,0.0,2062.891357421875,0.6323102712631226,1.0,0.0,3.0,1.0,0.0
12420840,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.512451171875,0.7382543683052063,0.2306043058633804,0.2105102688074112,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125427246094,0.9081945419311525,0.4359650909900665,0.4151590466499328,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125732421875,0.9990000128746032,0.6362345814704895,0.4085138738155365,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51251220703125,0.8214288353919983,0.3201495409011841,0.3061015009880066,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5124206542969,0.7033233046531677,0.1978148072957992,0.90463525056839,286.5125427246094,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.066650390625,286.5126647949219,1.0,0.5161632299423218,1.0,1.0,0.0,1.0,-2.69522476196289,2.695219039916992,5.843533926963573e-06,2.08320689201355,0.7875703573226929,0.7875703573226929,0.0,129.94276428222656,94.0,27520.03125,-0.0,1715.2764892578125,1.0,283.1499938964844,285.7627258300781,292.9678955078125,294.8301696777344,293.1499938964844,293.1499938964844,283.1499938964844,24218.033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543143630027771,1.0,0.0,0.0,2.515172004699707,2.5151846408843994,4.221130325277045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.86181640625,0.0,538.3927001953125,1895.4371337890625,0.0,2062.891357421875,0.6323102712631226,1.0,0.0,3.0,1.0,0.0
12420900,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248413085937,0.7435101866722107,0.2298050075769424,0.2096352279186248,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251159667969,0.9162622690200806,0.4347142279148102,0.4138191640377044,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251770019531,0.9990000128746032,0.6387038826942444,0.3976891636848449,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5249938964844,0.8274598121643066,0.3192366361618042,0.3050777912139892,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247497558594,0.7088702917098999,0.1970845609903335,0.9005627632141113,286.52508544921875,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0748291015625,286.5256652832031,1.0,0.5099753737449646,1.0,1.0,0.0,1.0,-2.6734321117401123,2.673426389694214,5.749375759478426e-06,2.066342353820801,0.7799672484397888,0.7799672484397888,0.0,124.88835906982422,94.0,26966.435546875,-0.0,1660.44189453125,1.0,283.1499938964844,285.7821655273437,292.9347229003906,294.7648620605469,293.1499938964844,293.1499938964844,283.1499938964844,23599.837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486478090286255,1.0,0.0,0.0,2.4451632499694824,2.4451754093170166,3.989413812632847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.94970703125,0.0,498.239501953125,1895.4371337890625,0.0,2013.76416015625,0.6187198758125305,1.0,0.0,3.0,1.0,0.0
12420960,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.7493706345558167,0.229003369808197,0.208758071064949,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53192138671875,0.9254156947135924,0.4334582388401031,0.4124752581119537,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9990000128746032,0.6416347622871399,0.3863415122032165,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318603515625,0.8340646028518677,0.3183164596557617,0.3040468394756317,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316772460937,0.7147279381752014,0.1963609457015991,0.8965021371841431,286.53192138671875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0868530273437,286.5322265625,1.0,0.5035914182662964,1.0,1.0,0.0,1.0,-2.651009321212769,2.65100359916687,5.653288098983467e-06,2.048987627029419,0.7720476984977722,0.7720476984977722,0.0,119.73475646972656,97.0,26472.26171875,-0.0,1605.085205078125,1.0,283.1499938964844,285.7955627441406,292.9021301269531,294.7021179199219,293.1499938964844,293.1499938964844,283.1499938964844,23271.91796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426963448524475,1.0,0.0,0.0,2.388841390609741,2.388853073120117,3.807746224993025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.9248046875,0.0,468.2538146972656,1895.4371337890625,0.0,1962.6048583984373,0.6030233502388,1.0,0.0,3.0,1.0,0.0
12421020,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.7542313933372498,0.2279959022998809,0.2077133357524871,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.55328369140625,0.9330558776855468,0.431871622800827,0.4108343422412872,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.55340576171875,0.9990000128746032,0.6455201506614685,0.3767637312412262,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530700683594,0.8395705819129944,0.3171520233154297,0.3028035461902618,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526123046875,0.7192956805229187,0.1954692155122757,0.891767680644989,286.55322265625,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1050109863281,286.5545654296875,1.0,0.4981272220611572,1.0,1.0,0.0,1.0,-2.629075050354004,2.629069328308105,5.559699275181629e-06,2.0318262577056885,0.7617570757865906,0.7617570757865906,0.0,115.37489318847656,97.0,25785.859375,-0.0,1554.8251953125,1.0,283.1499938964844,285.8248596191406,292.8595275878906,294.6177062988281,293.1499938964844,293.1499938964844,283.1499938964844,22536.859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345686554908752,1.0,0.0,0.0,2.2995636463165283,2.299574613571167,3.52845233919652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.681640625,0.0,422.27288818359375,1895.4371337890625,0.0,1893.5037841796875,0.5851250290870667,1.0,0.0,3.0,1.0,0.0
12421080,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56353759765625,0.7561084628105164,0.2274334579706192,0.2071565240621566,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56402587890625,0.9360146522521972,0.4309890270233154,0.4099477529525757,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56414794921875,0.9990000128746032,0.6474694609642029,0.3728898167610168,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638122558594,0.8417249321937561,0.3165003657341003,0.3021348416805267,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633544921875,0.7210114598274231,0.1949798166751861,0.8892906308174133,286.56396484375,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1142272949219,286.56524658203125,1.0,0.4956605136394501,1.0,1.0,0.0,1.0,-2.61890196800232,2.618896484375,5.51664970771526e-06,2.023911714553833,0.7558122873306274,0.7558122873306274,0.0,113.59510040283205,100.0,25450.541015625,-0.0,1532.8538818359375,1.0,283.1499938964844,285.8390197753906,292.8365173339844,294.5733337402344,293.1499938964844,293.1499938964844,283.1499938964844,22301.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299065589904785,1.0,0.0,0.0,2.2578608989715576,2.257871627807617,3.40163552436934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.93359375,0.0,402.3727722167969,1895.4371337890625,0.0,1854.2852783203125,0.5727633833885193,1.0,0.0,3.0,1.0,0.0
12421140,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.7588268518447876,0.2259007096290588,0.2056854367256164,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114196777344,0.94046151638031,0.42859548330307,0.4075880944728851,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.611572265625,0.9990000128746032,0.6518574357032776,0.3661988079547882,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61114501953125,0.8449878692626953,0.314717024564743,0.3003540635108948,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104431152344,0.7234623432159424,0.1936578154563903,0.8828675746917725,286.611328125,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.13336181640625,286.6132202148437,1.0,0.4906813502311706,1.0,1.0,0.0,1.0,-2.5963940620422363,2.596388578414917,5.422012691269629e-06,2.006408452987671,0.7391068339347839,0.7391068339347839,0.0,110.38790893554688,103.0,24443.203125,-0.0,1488.0269775390625,1.0,283.1499938964844,285.89422607421875,292.7726745605469,294.44781494140625,293.1499938964844,293.1499938964844,283.1499938964844,21295.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165372967720032,1.0,0.0,0.0,2.123669147491455,2.1236789226531982,3.0093113423390605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.59375,0.0,341.62860107421875,1895.4371337890625,0.0,1743.625732421875,0.5448409914970398,1.0,0.0,3.0,1.0,0.0
12421200,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.7588268518447876,0.2259007096290588,0.2056854367256164,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114196777344,0.94046151638031,0.42859548330307,0.4075880944728851,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.611572265625,0.9990000128746032,0.6518574357032776,0.3661988079547882,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61114501953125,0.8449878692626953,0.314717024564743,0.3003540635108948,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104431152344,0.7234623432159424,0.1936578154563903,0.8828675746917725,286.611328125,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.13336181640625,286.6132202148437,1.0,0.4906813502311706,1.0,1.0,0.0,1.0,-2.5963940620422363,2.596388578414917,5.422012691269629e-06,2.006408452987671,0.7391068339347839,0.7391068339347839,0.0,110.38790893554688,103.0,24443.203125,-0.0,1488.0269775390625,1.0,283.1499938964844,285.89422607421875,292.7726745605469,294.44781494140625,293.1499938964844,293.1499938964844,283.1499938964844,21295.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165372967720032,1.0,0.0,0.0,2.123669147491455,2.1236789226531982,3.0093113423390605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.59375,0.0,341.62860107421875,1895.4371337890625,0.0,1743.625732421875,0.5448409914970398,1.0,0.0,3.0,1.0,0.0
12421260,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.7585231065750122,0.2243505418300628,0.2042795866727829,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6515197753906,0.9404858946800232,0.4262078404426574,0.4053243696689605,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6516418457031,0.9990000128746032,0.654720664024353,0.3641402423381805,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6512451171875,0.8449659943580627,0.3129170835018158,0.2986413836479187,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6506042480469,0.7231822609901428,0.1923272460699081,0.8768132328987122,286.65142822265625,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1424560546875,286.6532287597656,1.0,0.4877806901931762,1.0,1.0,0.0,1.0,-2.58017373085022,2.5801684856414795,5.354354016162688e-06,1.9938111305236816,0.7216574549674988,0.7216574549674988,0.0,109.09124755859376,106.0,23569.921875,-0.0,1460.6187744140625,1.0,283.1499938964844,285.9400634765625,292.71295166015625,294.3339233398437,293.1499938964844,293.1499938964844,283.1499938964844,20835.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036024332046509,1.0,0.0,0.0,2.014230966567993,2.014240026473999,2.7071479280493804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.15625,0.0,298.41778564453125,1895.4371337890625,0.0,1639.298095703125,0.5207556486129761,1.0,0.0,3.0,1.0,0.0
12421320,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.7585231065750122,0.2243505418300628,0.2042795866727829,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6515197753906,0.9404858946800232,0.4262078404426574,0.4053243696689605,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6516418457031,0.9990000128746032,0.654720664024353,0.3641402423381805,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6512451171875,0.8449659943580627,0.3129170835018158,0.2986413836479187,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6506042480469,0.7231822609901428,0.1923272460699081,0.8768132328987122,286.65142822265625,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1424560546875,286.6532287597656,1.0,0.4877806901931762,1.0,1.0,0.0,1.0,-2.58017373085022,2.5801684856414795,5.354354016162688e-06,1.9938111305236816,0.7216574549674988,0.7216574549674988,0.0,109.09124755859376,106.0,23569.921875,-0.0,1460.6187744140625,1.0,283.1499938964844,285.9400634765625,292.71295166015625,294.3339233398437,293.1499938964844,293.1499938964844,283.1499938964844,20835.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036024332046509,1.0,0.0,0.0,2.014230966567993,2.014240026473999,2.7071479280493804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.15625,0.0,298.41778564453125,1895.4371337890625,0.0,1639.298095703125,0.5207556486129761,1.0,0.0,3.0,1.0,0.0
12421380,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903381347656,0.7559484839439392,0.2227502912282943,0.2028756886720657,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910400390625,0.9372137188911438,0.423778086900711,0.4030726253986358,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911926269531,0.9990000128746032,0.6562624573707581,0.3654215037822723,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907653808594,0.8424859046936035,0.311065673828125,0.2969304919242859,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900939941406,0.7208243012428284,0.1909390091896057,0.8707600235939026,286.6909484863281,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1430358886719,286.6928405761719,1.0,0.4863031804561615,1.0,1.0,0.0,1.0,-2.56798791885376,2.5679826736450195,5.303834313963307e-06,1.9843618869781487,0.703514039516449,0.703514039516449,0.0,109.13162231445312,109.0,22736.951171875,-0.0,1444.669677734375,1.0,283.1499938964844,285.98419189453125,292.65399169921875,294.224609375,293.1499938964844,293.1499938964844,283.1499938964844,20593.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914147734642029,1.0,0.0,0.0,1.912579774856568,1.912588357925415,2.44080183620099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.583984375,0.0,262.56744384765625,1895.4371337890625,0.0,1543.669921875,0.4989047348499298,1.0,0.0,3.0,1.0,0.0
12421440,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903381347656,0.7559484839439392,0.2227502912282943,0.2028756886720657,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910400390625,0.9372137188911438,0.423778086900711,0.4030726253986358,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911926269531,0.9990000128746032,0.6562624573707581,0.3654215037822723,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907653808594,0.8424859046936035,0.311065673828125,0.2969304919242859,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900939941406,0.7208243012428284,0.1909390091896057,0.8707600235939026,286.6909484863281,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1430358886719,286.6928405761719,1.0,0.4863031804561615,1.0,1.0,0.0,1.0,-2.56798791885376,2.5679826736450195,5.303834313963307e-06,1.9843618869781487,0.703514039516449,0.703514039516449,0.0,109.13162231445312,109.0,22736.951171875,-0.0,1444.669677734375,1.0,283.1499938964844,285.98419189453125,292.65399169921875,294.224609375,293.1499938964844,293.1499938964844,283.1499938964844,20593.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914147734642029,1.0,0.0,0.0,1.912579774856568,1.912588357925415,2.44080183620099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.583984375,0.0,262.56744384765625,1895.4371337890625,0.0,1543.669921875,0.4989047348499298,1.0,0.0,3.0,1.0,0.0
12421500,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107849121094,0.754011332988739,0.22193244099617,0.2021698951721191,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71148681640625,0.9346029758453368,0.4225462973117828,0.4019439816474914,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7116394042969,0.9990000128746032,0.6565905213356018,0.3670390546321869,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112121582031,0.8405391573905945,0.3101201057434082,0.2960694134235382,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71051025390625,0.7190147042274475,0.1902180016040802,0.8676806688308716,286.7113952636719,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1407165527344,286.7133483886719,1.0,0.4859716892242431,1.0,1.0,0.0,1.0,-2.562992811203003,2.562987327575684,5.283205609885044e-06,1.9804937839508057,0.6941826343536377,0.6941826343536377,0.0,109.5417938232422,109.0,22326.259765625,-0.0,1439.887939453125,1.0,283.1499938964844,286.0065002441406,292.6238708496094,294.1700134277344,293.1499938964844,293.1499938964844,283.1499938964844,20525.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855251789093018,1.0,0.0,0.0,1.863186836242676,1.8631950616836548,2.3163606499565506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.16455078125,0.0,246.4957275390625,1895.4371337890625,0.0,1498.4466552734375,0.4884670674800873,1.0,0.0,3.0,1.0,0.0
12421560,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7319030761719,0.751798689365387,0.2211065292358398,0.2014620304107666,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.732666015625,0.9315564632415771,0.4213063716888428,0.4008131921291351,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328491210937,0.9990000128746032,0.6566910147666931,0.3690981864929199,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323608398437,0.8382888436317444,0.3091646432876587,0.295204609632492,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.7169055938720703,0.1894815862178802,0.8645604848861694,286.7325744628906,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.1371765136719,286.734619140625,1.0,0.485823392868042,1.0,1.0,0.0,1.0,-2.558468818664551,2.5584635734558105,5.264564151730156e-06,1.976993441581726,0.6847056150436401,0.6847056150436401,0.0,110.13063049316406,112.0,21914.697265625,-0.0,1436.5186767578125,1.0,283.1499938964844,286.0292663574219,292.5931091308594,294.1148681640625,293.1499938964844,293.1499938964844,283.1499938964844,20476.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796790957450867,1.0,0.0,0.0,1.8141151666641235,1.814123153686524,2.195953356931568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.68359375,0.0,231.31190490722656,1895.4371337890625,0.0,1454.2236328125,0.478200227022171,1.0,0.0,3.0,1.0,0.0
12421620,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7467535734176636,0.2194375842809677,0.2000432610511779,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7780456542969,0.9244475960731506,0.4188089668750763,0.3985480666160583,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7782592773437,0.9990000128746032,0.6562573909759521,0.3743013739585876,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777099609375,0.8330875635147095,0.3072300553321838,0.2934658229351043,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77691650390625,0.7118877172470093,0.1879665106534958,0.8581952452659607,286.7779541015625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.12713623046875,286.7802124023437,1.0,0.4859815537929535,1.0,1.0,0.0,1.0,-2.55055570602417,2.5505504608154297,5.232051080383826e-06,1.970878005027771,0.6653224229812622,0.6653224229812622,0.0,111.7577667236328,115.0,21083.650390625,-0.0,1433.242431640625,1.0,283.1499938964844,286.0769958496094,292.5295104980469,294.0021057128906,293.1499938964844,293.1499938964844,283.1499938964844,20414.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678714156150818,1.0,0.0,0.0,1.7162848711013794,1.716292381286621,1.965495926015137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.34033203125,0.0,203.2136383056641,1895.4371337890625,0.0,1367.016357421875,0.4580298364162445,1.0,0.0,3.0,1.0,0.0
