time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421680,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7467535734176636,0.2194375842809677,0.2000432610511779,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7780456542969,0.9244475960731506,0.4188089668750763,0.3985480666160583,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7782592773437,0.9990000128746032,0.6562573909759521,0.3743013739585876,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777099609375,0.8330875635147095,0.3072300553321838,0.2934658229351043,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77691650390625,0.7118877172470093,0.1879665106534958,0.8581952452659607,286.7779541015625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.12713623046875,286.7802124023437,1.0,0.4859815537929535,1.0,1.0,0.0,1.0,-2.55055570602417,2.5505504608154297,5.232051080383826e-06,1.970878005027771,0.6653224229812622,0.6653224229812622,0.0,111.7577667236328,115.0,21083.650390625,-0.0,1433.242431640625,1.0,283.1499938964844,286.0769958496094,292.5295104980469,294.0021057128906,293.1499938964844,293.1499938964844,283.1499938964844,20414.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678714156150818,1.0,0.0,0.0,1.7162848711013794,1.716292381286621,1.965495926015137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.34033203125,0.0,203.2136383056641,1895.4371337890625,0.0,1367.016357421875,0.4580298364162445,1.0,0.0,3.0,1.0,0.0
12421740,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270263671875,0.7412186861038208,0.2177577465772628,0.1986267268657684,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279724121094,0.9165458083152772,0.4163011312484741,0.3962852954864502,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.9990000128746032,0.6550959348678589,0.3805307745933532,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276062011719,0.8272888660430908,0.3052756786346435,0.2917210161685943,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82672119140625,0.7059686779975891,0.1864077448844909,0.8516923189163208,286.8278503417969,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1143798828125,286.8303527832031,1.0,0.4865835309028625,1.0,1.0,0.0,1.0,-2.543709278106689,2.543704032897949,5.204018634685781e-06,1.96559488773346,0.6454182863235474,0.6454182863235474,0.0,113.83078002929688,118.0,20235.28125,-0.0,1433.3001708984375,1.0,283.1499938964844,286.1281433105469,292.463623046875,293.885986328125,293.1499938964844,293.1499938964844,283.1499938964844,20372.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655576765537262,1.0,0.0,0.0,1.6183154582977295,1.618322491645813,1.747510367522409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.3193359375,0.0,177.73355102539062,1895.4371337890625,0.0,1279.372802734375,0.4382187724113464,1.0,0.0,3.0,1.0,0.0
12421800,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270263671875,0.7412186861038208,0.2177577465772628,0.1986267268657684,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279724121094,0.9165458083152772,0.4163011312484741,0.3962852954864502,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.9990000128746032,0.6550959348678589,0.3805307745933532,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276062011719,0.8272888660430908,0.3052756786346435,0.2917210161685943,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82672119140625,0.7059686779975891,0.1864077448844909,0.8516923189163208,286.8278503417969,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1143798828125,286.8303527832031,1.0,0.4865835309028625,1.0,1.0,0.0,1.0,-2.543709278106689,2.543704032897949,5.204018634685781e-06,1.96559488773346,0.6454182863235474,0.6454182863235474,0.0,113.83078002929688,118.0,20235.28125,-0.0,1433.3001708984375,1.0,283.1499938964844,286.1281433105469,292.463623046875,293.885986328125,293.1499938964844,293.1499938964844,283.1499938964844,20372.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655576765537262,1.0,0.0,0.0,1.6183154582977295,1.618322491645813,1.747510367522409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.3193359375,0.0,177.73355102539062,1895.4371337890625,0.0,1279.372802734375,0.4382187724113464,1.0,0.0,3.0,1.0,0.0
12421860,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88153076171875,0.7354848384857178,0.2160778492689132,0.197218120098114,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.908484160900116,0.4137958586215973,0.3940326571464538,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9990000128746032,0.6533370614051819,0.3873869478702545,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88214111328125,0.8211685419082642,0.3033133149147033,0.2899768650531769,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.6996064186096191,0.184821143746376,0.845099151134491,286.8824157714844,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1000366210937,286.8851623535156,1.0,0.4874769151210785,1.0,1.0,0.0,1.0,-2.537529945373535,2.537524700164795,5.17879425387946e-06,1.9608322381973269,0.62507164478302,0.62507164478302,0.0,116.20286560058594,121.0,19366.248046875,-0.0,1435.512939453125,1.0,283.1499938964844,286.1827697753906,292.39630126953125,293.7670593261719,293.1499938964844,293.1499938964844,283.1499938964844,20324.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425468325614929,1.0,0.0,0.0,1.5202600955963137,1.5202667713165283,1.5421592536313258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.736328125,0.0,154.65655517578125,1895.4371337890625,0.0,1190.2274169921875,0.4187802076339721,1.0,0.0,3.0,1.0,0.0
12421920,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88153076171875,0.7354848384857178,0.2160778492689132,0.197218120098114,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.908484160900116,0.4137958586215973,0.3940326571464538,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9990000128746032,0.6533370614051819,0.3873869478702545,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88214111328125,0.8211685419082642,0.3033133149147033,0.2899768650531769,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.6996064186096191,0.184821143746376,0.845099151134491,286.8824157714844,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1000366210937,286.8851623535156,1.0,0.4874769151210785,1.0,1.0,0.0,1.0,-2.537529945373535,2.537524700164795,5.17879425387946e-06,1.9608322381973269,0.62507164478302,0.62507164478302,0.0,116.20286560058594,121.0,19366.248046875,-0.0,1435.512939453125,1.0,283.1499938964844,286.1827697753906,292.39630126953125,293.7670593261719,293.1499938964844,293.1499938964844,283.1499938964844,20324.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425468325614929,1.0,0.0,0.0,1.5202600955963137,1.5202667713165283,1.5421592536313258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.736328125,0.0,154.65655517578125,1895.4371337890625,0.0,1190.2274169921875,0.4187802076339721,1.0,0.0,3.0,1.0,0.0
12421980,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.7296948432922363,0.2144046276807785,0.1958214789628982,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414978027344,0.9007753133773804,0.4113026857376098,0.3917969465255737,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418334960937,0.9990000128746032,0.6510366797447205,0.3946262300014496,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410705566406,0.8148350119590759,0.301350474357605,0.2882382571697235,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94000244140625,0.6930720210075378,0.1832187473773956,0.8384576439857483,286.9413757324219,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0849914550781,286.9443359375,1.0,0.4885711967945099,1.0,1.0,0.0,1.0,-2.531794548034668,2.531789541244507,5.155447070137598e-06,1.956416368484497,0.6043245196342468,0.6043245196342468,0.0,118.78468322753906,124.0,18477.53125,-0.0,1439.192138671875,1.0,283.1499938964844,286.2406311035156,292.3283386230469,293.6461181640625,293.1499938964844,293.1499938964844,283.1499938964844,20260.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286150217056274,1.0,0.0,0.0,1.4227030277252195,1.422709345817566,1.350585137060989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.9189453125,0.0,133.92942810058594,1895.4371337890625,0.0,1099.4310302734375,0.399858146905899,1.0,0.0,3.0,1.0,0.0
12422040,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.7296948432922363,0.2144046276807785,0.1958214789628982,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414978027344,0.9007753133773804,0.4113026857376098,0.3917969465255737,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418334960937,0.9990000128746032,0.6510366797447205,0.3946262300014496,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410705566406,0.8148350119590759,0.301350474357605,0.2882382571697235,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94000244140625,0.6930720210075378,0.1832187473773956,0.8384576439857483,286.9413757324219,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0849914550781,286.9443359375,1.0,0.4885711967945099,1.0,1.0,0.0,1.0,-2.531794548034668,2.531789541244507,5.155447070137598e-06,1.956416368484497,0.6043245196342468,0.6043245196342468,0.0,118.78468322753906,124.0,18477.53125,-0.0,1439.192138671875,1.0,283.1499938964844,286.2406311035156,292.3283386230469,293.6461181640625,293.1499938964844,293.1499938964844,283.1499938964844,20260.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286150217056274,1.0,0.0,0.0,1.4227030277252195,1.422709345817566,1.350585137060989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.9189453125,0.0,133.92942810058594,1895.4371337890625,0.0,1099.4310302734375,0.399858146905899,1.0,0.0,3.0,1.0,0.0
12422100,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713439941406,0.7267987132072449,0.2135714292526245,0.1951279789209365,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97247314453125,0.8970109820365906,0.4100624024868011,0.3906866312026977,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97283935546875,0.9990000128746032,0.6496953368186951,0.3983324468135834,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720153808594,0.8115943670272827,0.3003700375556946,0.2873716652393341,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.970947265625,0.6897898316383362,0.1824146658182144,0.8351297974586487,286.97235107421875,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.07745361328125,286.9753723144531,1.0,0.4891718924045563,1.0,1.0,0.0,1.0,-2.529040575027466,2.5290353298187256,5.144257556821685e-06,1.9542970657348635,0.5938147306442261,0.5938147306442261,0.0,120.13264465332033,124.0,18026.81640625,-0.0,1441.4173583984375,1.0,283.1499938964844,286.2705993652344,292.2943115234375,293.585205078125,293.1499938964844,293.1499938964844,283.1499938964844,20220.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621292769908905,1.0,0.0,0.0,1.374364733695984,1.374370813369751,1.2603680943357176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.5498046875,0.0,124.43710327148438,1895.4371337890625,0.0,1053.6783447265625,0.3906503021717071,1.0,0.0,3.0,1.0,0.0
12422160,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.7239038348197937,0.2127404510974884,0.1944374740123748,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.8932670950889587,0.4088265001773834,0.3895813524723053,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.004638671875,0.9990000128746032,0.6482335329055786,0.4020710587501526,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038146972656,0.8082981705665588,0.299390435218811,0.2865068614482879,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.6865195631980896,0.1816098690032959,0.8318020105361938,287.004150390625,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.07000732421875,287.0072631835937,1.0,0.4897981882095337,1.0,1.0,0.0,1.0,-2.5263373851776123,2.526332139968872,5.133287686476251e-06,1.952217698097229,0.5832236409187317,0.5832236409187317,0.0,121.50867462158205,127.0,17572.634765625,-0.0,1443.823486328125,1.0,283.1499938964844,286.3011169433594,292.2603454589844,293.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,20174.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137427091598511,1.0,0.0,0.0,1.3264524936676023,1.32645845413208,1.174023580574613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.2568359375,0.0,115.51226043701172,1895.4371337890625,0.0,1007.980224609375,0.3816406726837158,1.0,0.0,3.0,1.0,0.0
12422220,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05010986328125,0.7197256088256836,0.2115473449230194,0.1934477984905243,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05133056640625,0.8879355192184448,0.4070545732975006,0.3879984021186828,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9990000128746032,0.6459174752235413,0.4074877202510834,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05084228515625,0.8034484386444092,0.2979809939861297,0.2852641642093658,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.6818532347679138,0.1804510205984115,0.8270143270492554,287.0512084960937,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0596923828125,287.0544128417969,1.0,0.4907351732254028,1.0,1.0,0.0,1.0,-2.5225090980529785,2.5225038528442383,5.11777443534811e-06,1.9492738246917725,0.5678389072418213,0.5678389072418213,0.0,123.5297622680664,127.0,16913.943359375,-0.0,1447.531005859375,1.0,283.1499938964844,286.3458557128906,292.211669921875,293.43603515625,293.1499938964844,293.1499938964844,283.1499938964844,20096.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024804711341858,1.0,0.0,0.0,1.2584283351898191,1.2584339380264282,1.0566968455805181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.31787109375,0.0,103.63710021972656,1895.4371337890625,0.0,942.7000732421876,0.3690619766712188,1.0,0.0,3.0,1.0,0.0
12422280,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687255859375,0.7180928587913513,0.2110842764377594,0.1930641680955886,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699462890625,0.8858867287635803,0.4063677787780761,0.3873853683471679,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07037353515625,0.9990000128746032,0.6449506282806396,0.409598708152771,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694580078125,0.8015630841255188,0.29743292927742,0.2847814857959747,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682983398437,0.6800577044487,0.1800006181001663,0.8251547813415527,287.06982421875,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0558776855469,287.0730895996094,1.0,0.49110808968544,1.0,1.0,0.0,1.0,-2.521033525466919,2.521028518676758,5.111802693136269e-06,1.9481395483016968,0.5618172287940979,0.5618172287940979,0.0,124.32582092285156,115.0,16656.705078125,-0.0,1449.030029296875,1.0,283.1499938964844,286.36346435546875,292.1928100585937,293.4017944335937,293.1499938964844,293.1499938964844,283.1499938964844,20062.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979830026626587,1.0,0.0,0.0,1.232338309288025,1.2323439121246338,1.0133356198593901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.1083984375,0.0,99.3212890625,1895.4371337890625,0.0,917.6312255859376,0.3643063902854919,1.0,0.0,3.0,1.0,0.0
12422340,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1302490234375,0.7176486253738403,0.2094104140996933,0.1915337741374969,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312866210937,0.8858636021614075,0.4038936495780945,0.3850301504135132,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13165283203125,0.9990000128746032,0.6421828866004944,0.4071395397186279,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1308898925781,0.801378607749939,0.2954443991184234,0.2828815877437591,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298522949219,0.6793210506439209,0.1783706396818161,0.8177012801170349,287.1311950683594,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0462341308594,287.1339111328125,1.0,0.4871635138988495,1.0,1.0,0.0,1.0,-2.5021908283233643,2.502185821533203,5.03608589497162e-06,1.933775544166565,0.540010392665863,0.540010392665863,0.0,122.72248840332033,103.0,15706.369140625,-0.0,1417.78515625,1.0,283.1499938964844,286.4231872558594,292.1256103515625,293.2789306640625,293.1499938964844,293.1499938964844,283.1499938964844,19934.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581324577331543,1.0,0.0,0.0,1.140983819961548,1.140989065170288,8.68665210873587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.92138671875,0.0,85.23002624511719,1895.4371337890625,0.0,830.0756225585938,0.3480078279972076,1.0,0.0,3.0,1.0,0.0
12422400,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1302490234375,0.7176486253738403,0.2094104140996933,0.1915337741374969,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312866210937,0.8858636021614075,0.4038936495780945,0.3850301504135132,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13165283203125,0.9990000128746032,0.6421828866004944,0.4071395397186279,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1308898925781,0.801378607749939,0.2954443991184234,0.2828815877437591,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298522949219,0.6793210506439209,0.1783706396818161,0.8177012801170349,287.1311950683594,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0462341308594,287.1339111328125,1.0,0.4871635138988495,1.0,1.0,0.0,1.0,-2.5021908283233643,2.502185821533203,5.03608589497162e-06,1.933775544166565,0.540010392665863,0.540010392665863,0.0,122.72248840332033,103.0,15706.369140625,-0.0,1417.78515625,1.0,283.1499938964844,286.4231872558594,292.1256103515625,293.2789306640625,293.1499938964844,293.1499938964844,283.1499938964844,19934.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581324577331543,1.0,0.0,0.0,1.140983819961548,1.140989065170288,8.68665210873587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.92138671875,0.0,85.23002624511719,1895.4371337890625,0.0,830.0756225585938,0.3480078279972076,1.0,0.0,3.0,1.0,0.0
12422460,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855163574219,0.7213462591171265,0.2077302932739257,0.189882680773735,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1865234375,0.8914667367935181,0.4014006853103637,0.3825393319129944,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18682861328125,0.9990000128746032,0.6415254473686218,0.39713054895401,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1861267089844,0.8062228560447693,0.2934235632419586,0.2808325290679931,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1851501464844,0.6829588413238525,0.1767441481351852,0.8096723556518555,287.1864013671875,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04559326171875,287.1889343261719,1.0,0.4798328578472137,1.0,1.0,0.0,1.0,-2.473088026046753,2.473083019256592,4.919769708067179e-06,1.911327600479126,0.5176771879196167,0.5176771879196167,0.0,117.82023620605467,106.0,14738.642578125,-0.0,1360.119140625,1.0,283.1499938964844,286.478759765625,292.05828857421875,293.1544494628906,293.1499938964844,293.1499938964844,283.1499938964844,19797.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635685920715332,1.0,0.0,0.0,1.052576780319214,1.0525816679000854,7.392664258532022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.6708984375,0.0,73.04518127441406,1895.4371337890625,0.0,745.5188598632812,0.3328379988670349,1.0,0.0,3.0,1.0,0.0
12422520,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855163574219,0.7213462591171265,0.2077302932739257,0.189882680773735,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1865234375,0.8914667367935181,0.4014006853103637,0.3825393319129944,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18682861328125,0.9990000128746032,0.6415254473686218,0.39713054895401,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1861267089844,0.8062228560447693,0.2934235632419586,0.2808325290679931,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1851501464844,0.6829588413238525,0.1767441481351852,0.8096723556518555,287.1864013671875,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.04559326171875,287.1889343261719,1.0,0.4798328578472137,1.0,1.0,0.0,1.0,-2.473088026046753,2.473083019256592,4.919769708067179e-06,1.911327600479126,0.5176771879196167,0.5176771879196167,0.0,117.82023620605467,106.0,14738.642578125,-0.0,1360.119140625,1.0,283.1499938964844,286.478759765625,292.05828857421875,293.1544494628906,293.1499938964844,293.1499938964844,283.1499938964844,19797.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635685920715332,1.0,0.0,0.0,1.052576780319214,1.0525816679000854,7.392664258532022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.6708984375,0.0,73.04518127441406,1895.4371337890625,0.0,745.5188598632812,0.3328379988670349,1.0,0.0,3.0,1.0,0.0
12422580,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.7223129868507385,0.2060711532831192,0.1883192211389541,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2449645996094,0.8933748006820679,0.3989214301109314,0.3801300227642059,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2453308105469,0.9990000128746032,0.6420912742614746,0.3921789824962616,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445068359375,0.8077117800712585,0.2914009094238281,0.2788520157337188,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24334716796875,0.6837418079376221,0.1751564145088195,0.8021548986434937,287.2448425292969,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.05047607421875,287.2478942871094,1.0,0.4754651188850403,1.0,1.0,0.0,1.0,-2.4509406089782715,2.450935840606689,4.8317820073862094e-06,1.894032001495361,0.4949204921722412,0.4949204921722412,0.0,115.17536926269533,109.0,13798.123046875,-0.0,1321.5914306640625,1.0,283.1499938964844,286.5361022949219,291.99188232421875,293.0308532714844,293.1499938964844,293.1499938964844,283.1499938964844,19647.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447185039520264,1.0,0.0,0.0,0.9677519798278807,0.967756688594818,6.249158701621127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.31494140625,0.0,62.60065841674805,1895.4371337890625,0.0,664.9228515625,0.3188929557800293,1.0,0.0,3.0,1.0,0.0
12422640,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.7223129868507385,0.2060711532831192,0.1883192211389541,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2449645996094,0.8933748006820679,0.3989214301109314,0.3801300227642059,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2453308105469,0.9990000128746032,0.6420912742614746,0.3921789824962616,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445068359375,0.8077117800712585,0.2914009094238281,0.2788520157337188,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24334716796875,0.6837418079376221,0.1751564145088195,0.8021548986434937,287.2448425292969,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.05047607421875,287.2478942871094,1.0,0.4754651188850403,1.0,1.0,0.0,1.0,-2.4509406089782715,2.450935840606689,4.8317820073862094e-06,1.894032001495361,0.4949204921722412,0.4949204921722412,0.0,115.17536926269533,109.0,13798.123046875,-0.0,1321.5914306640625,1.0,283.1499938964844,286.5361022949219,291.99188232421875,293.0308532714844,293.1499938964844,293.1499938964844,283.1499938964844,19647.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447185039520264,1.0,0.0,0.0,0.9677519798278807,0.967756688594818,6.249158701621127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.31494140625,0.0,62.60065841674805,1895.4371337890625,0.0,664.9228515625,0.3188929557800293,1.0,0.0,3.0,1.0,0.0
12422700,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27508544921875,0.7218389511108398,0.2052443474531173,0.187567800283432,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2762756347656,0.8930110931396484,0.397688627243042,0.3789592683315277,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2766418457031,0.9990000128746032,0.6421852707862854,0.3914350569248199,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2758178710937,0.8072872757911682,0.2903867661952972,0.2778876423835754,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.274658203125,0.6831154823303223,0.1743702441453933,0.7985748648643494,287.2761535644531,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.05224609375,287.2792358398437,1.0,0.4740155637264251,1.0,1.0,0.0,1.0,-2.4422760009765625,2.4422712326049805,4.797652309207479e-06,1.8873027563095093,0.4834154844284057,0.4834154844284057,0.0,114.60770416259766,109.0,13369.173828125,-0.0,1308.6278076171875,1.0,283.1499938964844,286.5732421875,291.9600830078125,292.9717102050781,293.1499938964844,293.1499938964844,283.1499938964844,19570.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350438952445984,1.0,0.0,0.0,0.9269942045211792,0.9269987940788268,5.733864938406442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.52880859375,0.0,57.99241638183594,1895.4371337890625,0.0,626.9724731445312,0.3124193847179413,1.0,0.0,3.0,1.0,0.0
12422760,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3064270019531,0.7209025621414185,0.2044154107570648,0.1868273168802261,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3076477050781,0.8920185565948486,0.3964568078517914,0.3778029978275299,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080139160156,0.9990000128746032,0.642056941986084,0.3915069103240967,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.8062977194786072,0.2893671691417694,0.2769315242767334,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3059997558594,0.6819993257522583,0.1735836267471313,0.7950590252876282,287.3075256347656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0530090332031,287.3106689453125,1.0,0.4729482233524322,1.0,1.0,0.0,1.0,-2.434709310531616,2.434704542160034,4.7679568524472415e-06,1.8814302682876587,0.4718136787414551,0.4718136787414551,0.0,114.39002227783205,112.0,12943.482421875,-0.0,1298.5257568359375,1.0,283.1499938964844,286.6111755371094,291.9298400878906,292.9151306152344,293.1499938964844,293.1499938964844,283.1499938964844,19493.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254123210906982,1.0,0.0,0.0,0.8873761296272278,0.8873806595802307,5.254228341300404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.61474609375,0.0,53.75783920288086,1895.4371337890625,0.0,591.3511962890625,0.3062761127948761,1.0,0.0,3.0,1.0,0.0
12422820,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37030029296875,0.7179626226425171,0.2027466893196106,0.1853644549846649,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715515136719,0.8886256814002991,0.3939912319183349,0.375517725944519,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719482421875,0.9990000128746032,0.6411251425743103,0.3934867084026336,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3710632324219,0.8030157685279846,0.2873077988624573,0.2750295400619507,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3698425292969,0.6786639094352722,0.172000452876091,0.7881287932395935,287.3714294433594,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.05145263671875,287.3746337890625,1.0,0.4716688990592956,1.0,1.0,0.0,1.0,-2.421970844268799,2.421966075897217,4.718199761555297e-06,1.871554374694824,0.4483583271503448,0.4483583271503448,0.0,114.74091339111328,115.0,12109.291015625,-0.0,1284.6009521484375,1.0,283.1499938964844,286.687744140625,291.8716125488281,292.805419921875,293.1499938964844,293.1499938964844,283.1499938964844,19339.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063605308532715,1.0,0.0,0.0,0.811683714389801,0.8116880655288696,4.396095931724631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.208984375,0.0,46.29561614990234,1895.4371337890625,0.0,526.82275390625,0.2949267625808716,1.0,0.0,3.0,1.0,0.0
12422880,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37030029296875,0.7179626226425171,0.2027466893196106,0.1853644549846649,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715515136719,0.8886256814002991,0.3939912319183349,0.375517725944519,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719482421875,0.9990000128746032,0.6411251425743103,0.3934867084026336,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3710632324219,0.8030157685279846,0.2873077988624573,0.2750295400619507,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3698425292969,0.6786639094352722,0.172000452876091,0.7881287932395935,287.3714294433594,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.05145263671875,287.3746337890625,1.0,0.4716688990592956,1.0,1.0,0.0,1.0,-2.421970844268799,2.421966075897217,4.718199761555297e-06,1.871554374694824,0.4483583271503448,0.4483583271503448,0.0,114.74091339111328,115.0,12109.291015625,-0.0,1284.6009521484375,1.0,283.1499938964844,286.687744140625,291.8716125488281,292.805419921875,293.1499938964844,293.1499938964844,283.1499938964844,19339.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063605308532715,1.0,0.0,0.0,0.811683714389801,0.8116880655288696,4.396095931724631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.208984375,0.0,46.29561614990234,1895.4371337890625,0.0,526.82275390625,0.2949267625808716,1.0,0.0,3.0,1.0,0.0
12422940,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4345703125,0.7138731479644775,0.2010587453842163,0.1839130520820617,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358215332031,0.8838343024253845,0.3915170729160309,0.3732548952102661,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.43621826171875,0.9990000128746032,0.6392967104911804,0.3973453044891357,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.7984328269958496,0.2852157652378082,0.2731271386146545,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341125488281,0.6742275357246399,0.1703947633504867,0.7812466621398926,287.4356994628906,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0462341308594,287.4389038085937,1.0,0.4712619185447693,1.0,1.0,0.0,1.0,-2.4115893840789795,2.411584854125977,4.6778736759733874e-06,1.8635188341140747,0.4245550036430359,0.4245550036430359,0.0,115.90367889404295,118.0,11300.236328125,-0.0,1276.9439697265625,1.0,283.1499938964844,286.7644348144531,291.80841064453125,292.6844787597656,293.1499938964844,293.1499938964844,283.1499938964844,19197.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863729476928711,1.0,0.0,0.0,0.7409526705741882,0.7409568428993225,3.6633160505061824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.264892578125,0.0,40.0277214050293,1895.4371337890625,0.0,466.8433837890625,0.2847726047039032,1.0,0.0,3.0,1.0,0.0
12423000,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4345703125,0.7138731479644775,0.2010587453842163,0.1839130520820617,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358215332031,0.8838343024253845,0.3915170729160309,0.3732548952102661,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.43621826171875,0.9990000128746032,0.6392967104911804,0.3973453044891357,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.7984328269958496,0.2852157652378082,0.2731271386146545,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341125488281,0.6742275357246399,0.1703947633504867,0.7812466621398926,287.4356994628906,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0462341308594,287.4389038085937,1.0,0.4712619185447693,1.0,1.0,0.0,1.0,-2.4115893840789795,2.411584854125977,4.6778736759733874e-06,1.8635188341140747,0.4245550036430359,0.4245550036430359,0.0,115.90367889404295,118.0,11300.236328125,-0.0,1276.9439697265625,1.0,283.1499938964844,286.7644348144531,291.80841064453125,292.6844787597656,293.1499938964844,293.1499938964844,283.1499938964844,19197.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863729476928711,1.0,0.0,0.0,0.7409526705741882,0.7409568428993225,3.6633160505061824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.264892578125,0.0,40.0277214050293,1895.4371337890625,0.0,466.8433837890625,0.2847726047039032,1.0,0.0,3.0,1.0,0.0
12423060,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.497802734375,0.7088508605957031,0.1993442624807357,0.182459220290184,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990539550781,0.8781347274780273,0.3890239000320434,0.3709973990917206,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994812011719,0.9990000128746032,0.6366065144538879,0.4025159776210785,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985656738281,0.7929763793945312,0.2830820083618164,0.271208256483078,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4973449707031,0.6690754294395447,0.1687583476305008,0.7743330597877502,287.4989318847656,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0385437011719,287.5021057128906,1.0,0.47146075963974,1.0,1.0,0.0,1.0,-2.4027304649353027,2.4027259349823,4.643624379241373e-06,1.8566731214523315,0.4003732800483703,0.4003732800483703,0.0,117.64815521240234,106.0,10518.017578125,-0.0,1273.527587890625,1.0,283.1499938964844,286.84002685546875,291.7413024902344,292.5580139160156,293.1499938964844,293.1499938964844,283.1499938964844,19074.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640869200229645,1.0,0.0,0.0,0.6751651763916016,0.6751691699028015,3.0416799745580654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.542724609375,0.0,34.76141357421875,1895.4371337890625,0.0,408.1399230957031,0.2756775617599487,1.0,0.0,3.0,1.0,0.0
12423120,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.497802734375,0.7088508605957031,0.1993442624807357,0.182459220290184,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990539550781,0.8781347274780273,0.3890239000320434,0.3709973990917206,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994812011719,0.9990000128746032,0.6366065144538879,0.4025159776210785,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985656738281,0.7929763793945312,0.2830820083618164,0.271208256483078,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4973449707031,0.6690754294395447,0.1687583476305008,0.7743330597877502,287.4989318847656,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0385437011719,287.5021057128906,1.0,0.47146075963974,1.0,1.0,0.0,1.0,-2.4027304649353027,2.4027259349823,4.643624379241373e-06,1.8566731214523315,0.4003732800483703,0.4003732800483703,0.0,117.64815521240234,106.0,10518.017578125,-0.0,1273.527587890625,1.0,283.1499938964844,286.84002685546875,291.7413024902344,292.5580139160156,293.1499938964844,293.1499938964844,283.1499938964844,19074.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640869200229645,1.0,0.0,0.0,0.6751651763916016,0.6751691699028015,3.0416799745580654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.542724609375,0.0,34.76141357421875,1895.4371337890625,0.0,408.1399230957031,0.2756775617599487,1.0,0.0,3.0,1.0,0.0
12423180,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5545959472656,0.7090814113616943,0.1975784599781036,0.180832028388977,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556335449219,0.8791192173957825,0.3864754438400268,0.3685586452484131,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55596923828125,0.9990000128746032,0.6341047883033752,0.3985534608364105,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5552062988281,0.7935345768928528,0.280875414609909,0.2690894305706024,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55419921875,0.6690224409103394,0.1670672446489334,0.7665367126464844,287.5555114746094,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0324401855469,287.55810546875,1.0,0.4667032659053802,1.0,1.0,0.0,1.0,-2.3811912536621094,2.3811867237091064,4.5612005123985e-06,1.8401923179626465,0.3757057785987854,0.3757057785987854,0.0,115.41898345947266,109.0,9746.3515625,-0.0,1239.008544921875,1.0,283.1499938964844,286.9111328125,291.6773986816406,292.4349670410156,293.1499938964844,293.1499938964844,283.1499938964844,18964.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400091767311096,1.0,0.0,0.0,0.6138899326324463,0.6138938665390015,2.5146322357727523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.51611328125,0.0,30.29096221923828,1895.4371337890625,0.0,352.9330444335937,0.2674888968467712,1.0,0.0,3.0,1.0,0.0
12423240,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5545959472656,0.7090814113616943,0.1975784599781036,0.180832028388977,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556335449219,0.8791192173957825,0.3864754438400268,0.3685586452484131,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55596923828125,0.9990000128746032,0.6341047883033752,0.3985534608364105,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5552062988281,0.7935345768928528,0.280875414609909,0.2690894305706024,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55419921875,0.6690224409103394,0.1670672446489334,0.7665367126464844,287.5555114746094,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0324401855469,287.55810546875,1.0,0.4667032659053802,1.0,1.0,0.0,1.0,-2.3811912536621094,2.3811867237091064,4.5612005123985e-06,1.8401923179626465,0.3757057785987854,0.3757057785987854,0.0,115.41898345947266,109.0,9746.3515625,-0.0,1239.008544921875,1.0,283.1499938964844,286.9111328125,291.6773986816406,292.4349670410156,293.1499938964844,293.1499938964844,283.1499938964844,18964.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400091767311096,1.0,0.0,0.0,0.6138899326324463,0.6138938665390015,2.5146322357727523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.51611328125,0.0,30.29096221923828,1895.4371337890625,0.0,352.9330444335937,0.2674888968467712,1.0,0.0,3.0,1.0,0.0
12423300,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809631347656,0.7085902094841003,0.1966909021139145,0.1800215095281601,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5820617675781,0.8788748383522034,0.3851898610591888,0.3673368692398071,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.9990000128746032,0.6333099603652954,0.397557258605957,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816345214844,0.7931351065635681,0.2797569036483764,0.2680233418941498,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58056640625,0.6684201955795288,0.1662186682224273,0.7626546025276184,287.5819396972656,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0313415527344,287.584716796875,1.0,0.4652315676212311,1.0,1.0,0.0,1.0,-2.371598482131958,2.371593952178955,4.52439326181775e-06,1.832664132118225,0.3631623685359955,0.3631623685359955,0.0,114.72476196289062,109.0,9371.365234375,-0.0,1225.0260009765625,1.0,283.1499938964844,286.9447937011719,291.647216796875,292.3754577636719,293.1499938964844,293.1499938964844,283.1499938964844,18907.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274983406066894,1.0,0.0,0.0,0.5847039818763733,0.5847078561782837,2.2812116640125172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3167.666259765625,0.0,28.288368225097656,1895.4371337890625,0.0,327.0821533203125,0.263746827840805,1.0,0.0,3.0,1.0,0.0
12423360,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085205078125,0.7074167132377625,0.1957978457212448,0.179225817322731,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6096496582031,0.8778026700019836,0.383897602558136,0.3661279082298279,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6100158691406,0.9990000128746032,0.632438600063324,0.3976755738258362,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60919189453125,0.791979968547821,0.2786277234554291,0.2669671773910522,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60809326171875,0.667186975479126,0.1653668731451034,0.7588571906089783,287.6095275878906,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.03009033203125,287.61236572265625,1.0,0.4641138911247253,1.0,1.0,0.0,1.0,-2.363500595092773,2.3634960651397705,4.493574579100823e-06,1.8263808488845823,0.350508451461792,0.350508451461792,0.0,114.51683807373048,112.0,9006.66796875,-0.0,1214.817626953125,1.0,283.1499938964844,286.9790344238281,291.61834716796875,292.3178405761719,293.1499938964844,293.1499938964844,283.1499938964844,18850.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147864580154419,1.0,0.0,0.0,0.5565804243087769,0.5565842390060425,2.0670420042279147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3039.665771484375,0.0,26.43207740783692,1895.4371337890625,0.0,302.4879150390625,0.2602482736110687,1.0,0.0,3.0,1.0,0.0
12423420,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65625,0.704718828201294,0.1943606436252594,0.1779626011848449,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6575012207031,0.8751125931739807,0.3818239867687225,0.3642042875289917,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.657958984375,0.9990000128746032,0.6307290196418762,0.3991856276988983,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6570129394531,0.7892299890518188,0.2768025696277618,0.2652780413627624,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6557922363281,0.6644666790962219,0.1639956533908844,0.7528395056724548,287.6573791503906,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0273132324219,287.6605224609375,1.0,0.4629442393779754,1.0,1.0,0.0,1.0,-2.35222601890564,2.352221727371216,4.450860615179408e-06,1.817638874053955,0.3300825953483581,0.3300825953483581,0.0,114.75455474853516,112.0,8471.2568359375,-0.0,1202.8160400390625,1.0,283.1499938964844,287.0423278808594,291.5754089355469,292.2308959960937,293.1499938964844,293.1499938964844,283.1499938964844,18761.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943489193916321,1.0,0.0,0.0,0.5138527750968933,0.5138565301895142,1.7618576819700138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2848.565673828125,0.0,23.74220466613769,1895.4371337890625,0.0,265.8663024902344,0.2551334500312805,1.0,0.0,3.0,1.0,0.0
12423480,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.66845703125,0.7039196491241455,0.1940004825592041,0.1776487976312637,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66973876953125,0.8742943406105042,0.3813055455684662,0.3637261390686035,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.670166015625,0.9990000128746032,0.6302302479743958,0.3997661173343658,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6692199707031,0.788406252861023,0.2763435244560241,0.2648560702800751,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6679992675781,0.6636751890182495,0.1636514812707901,0.7513436675071716,287.6695861816406,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0264587402344,287.6727600097656,1.0,0.4627481997013092,1.0,1.0,0.0,1.0,-2.34966778755188,2.349663257598877,4.441200871951878e-06,1.8156565427780151,0.3249402642250061,0.3249402642250061,0.0,114.90226745605467,100.0,8340.0732421875,-0.0,1200.481201171875,1.0,283.1499938964844,287.0592041015625,291.5653991699219,292.2103576660156,293.1499938964844,293.1499938964844,283.1499938964844,18739.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892821669578552,1.0,0.0,0.0,0.5036076307296753,0.5036119818687439,1.6923030088378255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2802.965087890625,0.0,23.119718551635746,1895.4371337890625,0.0,257.2462463378906,0.2539432644844055,1.0,0.0,3.0,1.0,0.0
